# file...... reg1_output.csv
# date...... Wed Dec 01 07:49:57 2010
# user...... D3P313
# host...... (null)
# target.... regulator 55
# trigger... (none)
# interval.. 60
# limit..... 10000
# timestamp,tap_A,tap_B,tap_C,power_in_A.real,power_in_A.imag,power_in_B.real,power_in_B.imag,power_in_C.real,power_in_C.imag,power_in.real,power_in.imag
2000-01-01 00:00:00 PST,1,1,1,+259331,-144180,+245711,-147705,+164513,-150921,+669554,-442806
2000-01-01 00:01:00 PST,1,0,0,+259267,-144180,+243602,-145854,+163021,-149025,+665890,-439058
2000-01-01 00:02:00 PST,1,-1,0,+263477,-142834,+246640,-142442,+162805,-149082,+672923,-434358
2000-01-01 00:03:00 PST,1,-1,0,+334201,-119998,+292915,-128526,+232449,-128148,+859565,-376671
2000-01-01 00:04:00 PST,1,-1,0,+334072,-119943,+288004,-128912,+232333,-128113,+854409,-376968
2000-01-01 00:05:00 PST,1,-1,0,+410031,+55948.5,+315590,+31002,+236339,+23777.8,+961960,+110728
2000-01-01 00:06:00 PST,2,-1,1,+389610,+53883.3,+315247,+31380.2,+225943,+20729.1,+930800,+105993
2000-01-01 00:07:00 PST,3,-1,1,+369983,+49994.8,+319735,+36537.2,+223334,+21412.7,+913052,+107945
2000-01-01 00:08:00 PST,3,-1,1,+360530,+49419.7,+310135,+34604.4,+218157,+21245.6,+888821,+105270
2000-01-01 00:09:00 PST,3,-1,1,+325117,+42928.7,+295371,+32372.4,+205245,+20079.7,+825732,+95380.9
2000-01-01 00:10:00 PST,3,-1,1,+276310,+33649.3,+286786,+34457.8,+175002,+15464.8,+738098,+83571.8
2000-01-01 00:11:00 PST,3,-1,1,+247393,+25080.7,+276538,+31733.7,+139512,+7990.39,+663443,+64804.8
2000-01-01 00:12:00 PST,3,-1,1,+185438,+9609.3,+233327,+21058.1,+125948,+5791,+544713,+36458.4
2000-01-01 00:13:00 PST,3,0,1,+244765,+25778.2,+333541,+53786.6,+182723,+21709,+761029,+101274
2000-01-01 00:14:00 PST,3,0,1,+284267,+38391.2,+356305,+61971.9,+192965,+24461.3,+833537,+124824
2000-01-01 00:15:00 PST,3,0,1,+289900,+42908.3,+338290,+58063.7,+205856,+29081.6,+834046,+130054
2000-01-01 00:16:00 PST,3,0,1,+299299,+46162.5,+322899,+54266,+213943,+32383.7,+836140,+132812
2000-01-01 00:17:00 PST,3,0,1,+301481,+47482.4,+286490,+45533.3,+190734,+25597.2,+778705,+118613
2000-01-01 00:18:00 PST,3,0,1,+237689,+28003.3,+195250,+18755.2,+160843,+17547,+593783,+64305.5
2000-01-01 00:19:00 PST,3,0,1,+213594,+22223,+174817,+12967.3,+151431,+15023.7,+539842,+50214
2000-01-01 00:20:00 PST,2,0,1,+229264,+27045.9,+187959,+16814.6,+158985,+17108,+576208,+60968.5
2000-01-01 00:21:00 PST,2,0,1,+233127,+28026.7,+203389,+21494.8,+151472,+15096,+587988,+64617.4
2000-01-01 00:22:00 PST,2,0,1,+222206,+23672.8,+206310,+22360.9,+141982,+12604.7,+570498,+58638.5
2000-01-01 00:23:00 PST,2,0,1,+217201,+23419.4,+210008,+22468.2,+141995,+12727.6,+569204,+58615.2
2000-01-01 00:24:00 PST,2,0,1,+241771,+30163.3,+252340,+34240.8,+146375,+13908.9,+640485,+78313
2000-01-01 00:25:00 PST,2,0,1,+295588,+45295.2,+339379,+60929,+170093,+19263,+805061,+125487
2000-01-01 00:26:00 PST,2,0,1,+309109,+49797.9,+337113,+59642.8,+206836,+29848.4,+853059,+139289
2000-01-01 00:27:00 PST,2,0,1,+323790,+55527.6,+343004,+62670,+216158,+32444.6,+882953,+150642
2000-01-01 00:28:00 PST,2,0,1,+321117,+55197.5,+323848,+56321.5,+225334,+34972.9,+870299,+146492
2000-01-01 00:29:00 PST,2,0,1,+298431,+48950.3,+288852,+45407.1,+227459,+35835.3,+814742,+130193
2000-01-01 00:30:00 PST,2,0,1,+319374,+55848.8,+280477,+42909.4,+243541,+40363.8,+843392,+139122
2000-01-01 00:31:00 PST,2,0,1,+313008,+53430.3,+300530,+49300.3,+256866,+44840.3,+870405,+147571
2000-01-01 00:32:00 PST,2,0,1,+306695,+51291.7,+309469,+50207,+240650,+40056.1,+856815,+141555
2000-01-01 00:33:00 PST,2,0,1,+284721,+44710.7,+290814,+45957.3,+218860,+34855.7,+794395,+125524
2000-01-01 00:34:00 PST,2,0,1,+334871,+60463.7,+297348,+48270.9,+213909,+32931.9,+846128,+141667
2000-01-01 00:35:00 PST,2,0,1,+359222,+67427.2,+339873,+58551.4,+222966,+35422,+922061,+161401
2000-01-01 00:36:00 PST,3,0,1,+384691,+75147.1,+310490,+50251,+216045,+32931,+911225,+158329
2000-01-01 00:37:00 PST,3,0,1,+380775,+72624.5,+372897,+69940.2,+218976,+34001.5,+972647,+176566
2000-01-01 00:38:00 PST,3,0,1,+356630,+64945,+364444,+66849.7,+229070,+37351.6,+950144,+169146
2000-01-01 00:39:00 PST,3,0,1,+336518,+58781.5,+363313,+65886.3,+247057,+42978.4,+946889,+167646
2000-01-01 00:40:00 PST,3,0,1,+338317,+59577.2,+357651,+63956,+250906,+44088.7,+946874,+167622
2000-01-01 00:41:00 PST,3,0,1,+306354,+49932.2,+333495,+56548.1,+240026,+41121.1,+879875,+147601
2000-01-01 00:42:00 PST,3,0,1,+292760,+46448.3,+293875,+46530,+220388,+35411.1,+807023,+128389
2000-01-01 00:43:00 PST,3,0,1,+279918,+43899.5,+279683,+42130.5,+222148,+36045.6,+781749,+122076
2000-01-01 00:44:00 PST,3,0,1,+235315,+30893.9,+238303,+30321.4,+174919,+22801.9,+648537,+84017.2
2000-01-01 00:45:00 PST,3,0,1,+261551,+38493.6,+265393,+38749.5,+171653,+21741.9,+698596,+98985
2000-01-01 00:46:00 PST,3,0,1,+339908,+62369,+307455,+50498.6,+222013,+35589.6,+869375,+148457
2000-01-01 00:47:00 PST,3,0,1,+368790,+69969.4,+389102,+77289.9,+248693,+43490.3,+1.00658e+006,+190750
2000-01-01 00:48:00 PST,3,0,1,+439777,+93567.8,+398112,+80265.4,+271885,+49689.9,+1.10977e+006,+223523
2000-01-01 00:49:00 PST,4,0,1,+478541,+106396,+421551,+87268.4,+313630,+58899.5,+1.21372e+006,+252564
2000-01-01 00:50:00 PST,4,0,1,+519728,+119409,+479208,+107494,+343118,+67681.9,+1.34205e+006,+294585
2000-01-01 00:51:00 PST,4,0,1,+443261,+93214.9,+458143,+97742,+322856,+62799.1,+1.22426e+006,+253756
2000-01-01 00:52:00 PST,4,0,1,+433626,+90727.2,+429627,+89065.2,+273814,+47579.6,+1.13707e+006,+227372
2000-01-01 00:53:00 PST,4,0,1,+418865,+87048.5,+392041,+75883.3,+263159,+44421.9,+1.07406e+006,+207354
2000-01-01 00:54:00 PST,4,0,1,+372432,+72521.3,+356947,+64664.4,+249384,+40722.7,+978763,+177908
2000-01-01 00:55:00 PST,4,0,1,+297117,+49485.8,+309621,+50055.7,+225061,+34337.7,+831799,+133879
2000-01-01 00:56:00 PST,4,0,1,+283467,+45406.9,+302346,+47842.8,+222535,+33914.2,+808349,+127164
2000-01-01 00:57:00 PST,3,0,1,+299854,+51075.3,+293963,+45062.1,+231882,+36399.2,+825699,+132537
2000-01-01 00:58:00 PST,3,0,1,+296243,+49865.1,+282253,+41479.2,+216166,+31947.7,+794663,+123292
2000-01-01 00:59:00 PST,3,0,1,+327879,+59727.4,+301934,+49844.9,+235522,+37386.9,+865335,+146959
2000-01-01 01:00:00 PST,3,0,1,+379897,+75838.2,+349999,+65044.6,+244348,+39524.9,+974244,+180408
2000-01-01 01:01:00 PST,3,0,1,+384963,+76933.4,+382594,+74968.8,+270648,+47487.9,+1.03821e+006,+199390
2000-01-01 01:02:00 PST,3,0,1,+412180,+84927.5,+423955,+88858.2,+297046,+55664.1,+1.13318e+006,+229450
2000-01-01 01:03:00 PST,3,0,1,+452859,+97566.7,+475629,+105870,+328870,+65173.3,+1.25736e+006,+268610
2000-01-01 01:04:00 PST,4,0,1,+441654,+92212.3,+501277,+116471,+311349,+58757.2,+1.25428e+006,+267440
2000-01-01 01:05:00 PST,4,1,1,+452842,+96173,+501486,+116999,+318933,+61055.9,+1.27326e+006,+274228
2000-01-01 01:06:00 PST,4,1,1,+451135,+96901.6,+461037,+101866,+343821,+68946.4,+1.25599e+006,+267714
2000-01-01 01:07:00 PST,4,1,1,+480601,+107661,+444566,+96954.2,+317937,+59998.3,+1.2431e+006,+264613
2000-01-01 01:08:00 PST,4,1,1,+485956,+110106,+435271,+93013.3,+336549,+65607.1,+1.25778e+006,+268727
2000-01-01 01:09:00 PST,4,1,1,+526416,+127689,+415036,-13336,+321674,+58156.5,+1.26313e+006,+172510
2000-01-01 01:10:00 PST,5,0,2,+531736,+130279,+387952,-21525.6,+325011,+57802.7,+1.2447e+006,+166556
2000-01-01 01:11:00 PST,5,-1,2,+502663,+117865,+391119,-17402.3,+267445,+41465.9,+1.16123e+006,+141929
2000-01-01 01:12:00 PST,5,-2,2,+440745,+96443.7,+376032,-21183,+293864,+50424.1,+1.11064e+006,+125685
2000-01-01 01:13:00 PST,5,-2,2,+423321,+91198.5,+352986,-30236.9,+287737,+48899.3,+1.06405e+006,+109861
2000-01-01 01:14:00 PST,5,-2,2,+420705,+87668.7,+382419,+75846.4,+293718,+52673.9,+1.09684e+006,+216189
2000-01-01 01:15:00 PST,5,-1,2,+392070,+77731.1,+395970,+80689.3,+279124,+49723.5,+1.06716e+006,+208144
2000-01-01 01:16:00 PST,5,0,2,+366470,+69342.9,+408540,+83727.7,+298281,+54890.3,+1.07329e+006,+207961
2000-01-01 01:17:00 PST,4,1,2,+355922,+65540.7,+436749,+94621.3,+289850,+52612.2,+1.08252e+006,+212774
2000-01-01 01:18:00 PST,4,1,2,+357883,+65773.7,+451124,+100615,+268586,+46179.6,+1.07759e+006,+212569
2000-01-01 01:19:00 PST,4,1,2,+387127,+75284.8,+451742,+100762,+273272,+47115.4,+1.11214e+006,+223162
2000-01-01 01:20:00 PST,4,1,2,+406714,+83819.7,+423986,+91316.8,+300856,+55243.8,+1.13156e+006,+230380
2000-01-01 01:21:00 PST,4,1,2,+458549,+100601,+455880,+102589,+306122,+57542.2,+1.22055e+006,+260732
2000-01-01 01:22:00 PST,4,1,2,+533648,+126410,+478721,+110614,+311000,+58702.7,+1.32337e+006,+295726
2000-01-01 01:23:00 PST,5,1,2,+576537,+141618,+491002,+113786,+333155,+64869.8,+1.40069e+006,+320274
2000-01-01 01:24:00 PST,5,1,2,+602443,+151539,+499882,+114436,+366893,+74868.9,+1.46922e+006,+340844
2000-01-01 01:25:00 PST,5,1,2,+615094,+156228,+497752,+114312,+365200,+74131.1,+1.47805e+006,+344671
2000-01-01 01:26:00 PST,6,1,2,+600440,+150703,+483781,+108614,+383620,+80397.9,+1.46784e+006,+339714
2000-01-01 01:27:00 PST,6,1,2,+569663,+140809,+446153,+95742.2,+358599,+72951.2,+1.37442e+006,+309503
2000-01-01 01:28:00 PST,6,1,2,+500099,+115483,+451369,+97824.7,+341577,+69173.8,+1.29305e+006,+282481
2000-01-01 01:29:00 PST,6,1,2,+469338,+104176,+457196,+100947,+327159,+65143.3,+1.25369e+006,+270267
2000-01-01 01:30:00 PST,6,1,2,+388502,+77793.9,+433536,+92161.1,+301554,+58374.1,+1.12359e+006,+228329
2000-01-01 01:31:00 PST,5,1,2,+423091,+88969.6,+418992,+87293.9,+301334,+56899.7,+1.14342e+006,+233163
2000-01-01 01:32:00 PST,5,1,2,+406831,+82688.1,+449295,+98089.7,+307519,+59303,+1.16364e+006,+240081
2000-01-01 01:33:00 PST,5,1,2,+425831,+88450.1,+480107,+108753,+303127,+57724.4,+1.20906e+006,+254928
2000-01-01 01:34:00 PST,5,1,2,+431027,+90413.2,+472988,+106517,+295107,+55137.8,+1.19912e+006,+252068
2000-01-01 01:35:00 PST,5,1,2,+500678,+113913,+492651,+113726,+305716,+60576.9,+1.29904e+006,+288216
2000-01-01 01:36:00 PST,5,1,2,+549894,+129110,+533427,+127843,+322521,+65986.1,+1.40584e+006,+322938
2000-01-01 01:37:00 PST,5,1,2,+560546,+132978,+536587,+128759,+316392,+63855.4,+1.41353e+006,+325592
2000-01-01 01:38:00 PST,5,1,2,+598038,+146641,+504408,+118959,+314599,+62726.7,+1.41705e+006,+328327
2000-01-01 01:39:00 PST,6,1,2,+586956,+140785,+542748,+130990,+351726,+74635.5,+1.48143e+006,+346411
2000-01-01 01:40:00 PST,6,1,2,+609659,+151162,+495878,+113254,+360981,+76605.5,+1.46652e+006,+341022
2000-01-01 01:41:00 PST,6,1,2,+604175,+149480,+481943,+108443,+373934,+80906.7,+1.46005e+006,+338830
2000-01-01 01:42:00 PST,6,1,2,+589661,+143532,+486166,+110737,+336966,+69727.1,+1.41279e+006,+323996
2000-01-01 01:43:00 PST,6,1,2,+545365,+128067,+467667,+103411,+325838,+66859.6,+1.33887e+006,+298338
2000-01-01 01:44:00 PST,6,1,2,+536814,+126525,+461799,+101378,+341985,+71095,+1.3406e+006,+298997
2000-01-01 01:45:00 PST,6,1,2,+511526,+118111,+449812,+99296.4,+323195,+65810.4,+1.28453e+006,+283218
2000-01-01 01:46:00 PST,6,1,2,+504804,+115747,+453888,+102440,+332268,+68831.8,+1.29096e+006,+287019
2000-01-01 01:47:00 PST,6,1,2,+494144,+111404,+480881,+111021,+354397,+76264.2,+1.32942e+006,+298688
2000-01-01 01:48:00 PST,6,1,2,+531839,+122881,+504032,+119804,+347033,+73266.1,+1.3829e+006,+315950
2000-01-01 01:49:00 PST,6,1,2,+504046,+111526,+551520,+136433,+329889,+67576.2,+1.38546e+006,+315535
2000-01-01 01:50:00 PST,6,1,2,+515517,+116853,+534409,+131319,+328824,+65730.5,+1.37875e+006,+313903
2000-01-01 01:51:00 PST,6,1,2,+489086,+106979,+530077,+128627,+318245,+62961.2,+1.33741e+006,+298567
2000-01-01 01:52:00 PST,6,1,2,+519515,+116859,+544372,+133222,+329720,+65101,+1.39361e+006,+315182
2000-01-01 01:53:00 PST,6,1,2,+541816,+124757,+544743,+132798,+348205,+71820.3,+1.43476e+006,+329375
2000-01-01 01:54:00 PST,6,1,2,+596179,+144808,+538188,+130680,+355804,+72155.1,+1.49017e+006,+347644
2000-01-01 01:55:00 PST,6,1,2,+619964,+153183,+517379,+125049,+330819,+63534.2,+1.46816e+006,+341766
2000-01-01 01:56:00 PST,6,1,2,+601021,+145564,+515318,+125811,+335487,+65401.4,+1.45183e+006,+336777
2000-01-01 01:57:00 PST,6,1,2,+616274,+152410,+476151,+111234,+331795,+64870.2,+1.42422e+006,+328514
2000-01-01 01:58:00 PST,6,1,2,+615357,+152094,+481833,+111675,+342763,+69490.3,+1.43995e+006,+333259
2000-01-01 01:59:00 PST,6,1,2,+569402,+134879,+501043,+117126,+372387,+80052.4,+1.44283e+006,+332058
2000-01-01 02:00:00 PST,6,1,2,+551899,+129974,+448972,+97976.2,+400022,+89156.3,+1.40089e+006,+317107
2000-01-01 02:01:00 PST,6,1,2,+541009,+124820,+487739,+110423,+388739,+85683.4,+1.41749e+006,+320927
2000-01-01 02:02:00 PST,6,1,2,+544937,+125545,+498508,+114993,+369563,+78310.6,+1.41301e+006,+318848
2000-01-01 02:03:00 PST,6,1,2,+556794,+128026,+520746,+123517,+352701,+73716.7,+1.43024e+006,+325260
2000-01-01 02:04:00 PST,6,1,2,+517643,+113783,+527777,+124675,+334620,+69903.3,+1.38004e+006,+308361
2000-01-01 02:05:00 PST,6,1,2,+541581,+120841,+567435,+137172,+350635,+74771.3,+1.45965e+006,+332784
2000-01-01 02:06:00 PST,6,1,2,+537973,+118462,+559104,+135021,+325301,+67270.7,+1.42238e+006,+320754
2000-01-01 02:07:00 PST,6,1,2,+578467,+133138,+544755,+130101,+289342,+53388.6,+1.41256e+006,+316627
2000-01-01 02:08:00 PST,6,1,2,+552752,+124206,+530026,+124245,+311438,+59439.8,+1.39422e+006,+307891
2000-01-01 02:09:00 PST,6,1,2,+578335,+133743,+529234,+123703,+332893,+65689.9,+1.44046e+006,+323135
2000-01-01 02:10:00 PST,6,1,2,+627953,+151311,+554511,+132471,+318641,+60534.7,+1.50111e+006,+344317
2000-01-01 02:11:00 PST,6,1,2,+619509,+148973,+559039,+134579,+361174,+73882,+1.53972e+006,+357434
2000-01-01 02:12:00 PST,6,1,2,+585400,+137577,+558311,+134070,+354609,+73643.1,+1.49832e+006,+345290
2000-01-01 02:13:00 PST,6,1,2,+555743,+127611,+549469,+126704,+379171,+82051.4,+1.48438e+006,+336366
2000-01-01 02:14:00 PST,6,1,2,+601735,+145108,+556934,+131665,+364845,+74265.2,+1.52351e+006,+351039
2000-01-01 02:15:00 PST,6,1,2,+557772,+129489,+520399,+114907,+372045,+75956,+1.45022e+006,+320353
2000-01-01 02:16:00 PST,6,1,2,+538603,+125118,+482656,+101442,+376513,+75456.3,+1.39777e+006,+302016
2000-01-01 02:17:00 PST,6,1,2,+551933,+129402,+468783,+99950.7,+369617,+71555.2,+1.39033e+006,+300908
2000-01-01 02:18:00 PST,6,1,2,+571522,+134687,+525653,+120095,+364546,+70640.5,+1.46172e+006,+325422
2000-01-01 02:19:00 PST,6,1,2,+580678,+138789,+502826,+112430,+380873,+75456,+1.46438e+006,+326674
2000-01-01 02:20:00 PST,6,1,2,+597591,+142686,+532980,+123119,+340078,+62688.2,+1.47065e+006,+328493
2000-01-01 02:21:00 PST,6,1,2,+585880,+137876,+537282,+124500,+357285,+68680.8,+1.48045e+006,+331057
2000-01-01 02:22:00 PST,6,1,2,+571418,+133349,+552874,+129804,+356684,+68909.4,+1.48098e+006,+332062
2000-01-01 02:23:00 PST,6,1,2,+571290,+131722,+575652,+138433,+349463,+65846.2,+1.4964e+006,+336001
2000-01-01 02:24:00 PST,6,1,2,+627038,+151292,+626987,+156788,+372525,+72580.5,+1.62655e+006,+380661
2000-01-01 02:25:00 PST,6,1,2,+614954,+148822,+613734,+150323,+406853,+82677.1,+1.63554e+006,+381822
2000-01-01 02:26:00 PST,6,1,2,+628758,+150312,+620437,+151176,+436118,+89850.7,+1.68531e+006,+391338
2000-01-01 02:27:00 PST,6,1,2,+618007,+144461,+620823,+152918,+438092,+92132.5,+1.67692e+006,+389512
2000-01-01 02:28:00 PST,6,1,2,+584002,+131519,+608620,+146503,+449396,+96623,+1.64202e+006,+374645
2000-01-01 02:29:00 PST,6,1,2,+569665,+126245,+550170,+125231,+412328,+84945.1,+1.53216e+006,+336422
2000-01-01 02:30:00 PST,6,1,2,+593779,+136449,+525151,+114551,+432456,+90699.9,+1.55139e+006,+341699
2000-01-01 02:31:00 PST,6,1,2,+604726,+141720,+495841,+106859,+374809,+72372.7,+1.47538e+006,+320952
2000-01-01 02:32:00 PST,6,1,2,+616547,+143570,+507127,+111792,+369573,+69496.1,+1.49325e+006,+324858
2000-01-01 02:33:00 PST,6,1,2,+615318,+140616,+533460,+123750,+344905,+63172.6,+1.49368e+006,+327538
2000-01-01 02:34:00 PST,6,1,2,+635118,+146415,+510671,+114066,+344169,+62299.7,+1.48996e+006,+322781
2000-01-01 02:35:00 PST,6,1,2,+646115,+148392,+522524,+120668,+370606,+69302.7,+1.53924e+006,+338362
2000-01-01 02:36:00 PST,6,1,2,+610072,+132393,+571944,+137773,+365902,+70131.2,+1.54792e+006,+340297
2000-01-01 02:37:00 PST,6,1,2,+599974,+126626,+591156,+144294,+392219,+76742.1,+1.58335e+006,+347662
2000-01-01 02:38:00 PST,6,1,2,+642957,+143375,+611867,+149323,+394706,+75415.1,+1.64953e+006,+368114
2000-01-01 02:39:00 PST,6,1,2,+634641,+142253,+596770,+142079,+407918,+80610.8,+1.63933e+006,+364943
2000-01-01 02:40:00 PST,6,1,2,+700273,+167776,+609751,+144857,+419423,+82940.3,+1.72945e+006,+395573
2000-01-01 02:41:00 PST,6,1,2,+645701,+148742,+585538,+136329,+428997,+86059.6,+1.66024e+006,+371130
2000-01-01 02:42:00 PST,6,1,2,+704335,+173063,+566892,+127857,+435853,+85745.2,+1.70708e+006,+386665
2000-01-01 02:43:00 PST,6,1,2,+692756,+165203,+581954,+130395,+394414,+72223.1,+1.66912e+006,+367821
2000-01-01 02:44:00 PST,6,1,2,+677074,+155627,+611231,+139275,+389084,+72197.4,+1.67739e+006,+367099
2000-01-01 02:45:00 PST,6,1,2,+652817,+144660,+556457,+117247,+376420,+69029.1,+1.58569e+006,+330936
2000-01-01 02:46:00 PST,6,1,2,+660655,+147195,+575424,+123565,+375431,+68721,+1.61151e+006,+339481
2000-01-01 02:47:00 PST,6,1,2,+637185,+133281,+588095,+128593,+370516,+67671,+1.5958e+006,+329545
2000-01-01 02:48:00 PST,6,1,2,+643370,+131388,+610498,+138749,+375490,+68290.3,+1.62936e+006,+338426
2000-01-01 02:49:00 PST,6,1,2,+655054,+139558,+612278,+138694,+406803,+78141.7,+1.67413e+006,+356394
2000-01-01 02:50:00 PST,6,1,2,+699581,+154242,+667932,+158220,+420835,+82142.6,+1.78835e+006,+394604
2000-01-01 02:51:00 PST,6,1,2,+682508,+147904,+660403,+155063,+447037,+92451.7,+1.78995e+006,+395419
2000-01-01 02:52:00 PST,6,1,2,+670657,+144275,+653241,+154537,+441210,+92006,+1.76511e+006,+390818
2000-01-01 02:53:00 PST,6,1,2,+651088,+139186,+647134,+147245,+442790,+91128.7,+1.74101e+006,+377559
2000-01-01 02:54:00 PST,6,1,2,+711497,+159707,+629748,+141358,+412753,+80996.7,+1.754e+006,+382061
2000-01-01 02:55:00 PST,7,1,2,+748307,+172213,+587308,+124068,+386859,+72367.9,+1.72247e+006,+368650
2000-01-01 02:56:00 PST,7,0,2,+742715,+169340,+604139,+129860,+348497,+59592.3,+1.69535e+006,+358792
2000-01-01 02:57:00 PST,7,0,2,+747002,+171047,+629669,+40996.4,+357095,+58893.8,+1.73377e+006,+270937
2000-01-01 02:58:00 PST,8,-1,2,+733243,+164076,+627544,+41688.2,+393780,+72739.9,+1.75457e+006,+278504
2000-01-01 02:59:00 PST,8,-1,2,+696971,+154837,+612149,+35894.3,+347319,+61087.5,+1.65644e+006,+251819
2000-01-01 03:00:00 PST,8,-1,2,+711129,+161440,+596873,+29838.7,+335760,+57428.9,+1.64376e+006,+248708
2000-01-01 03:01:00 PST,8,-1,2,+707703,+158789,+587855,+22086.6,+368009,+67958,+1.66357e+006,+248834
2000-01-01 03:02:00 PST,8,-2,2,+677104,+144165,+643381,+142096,+395874,+78827.5,+1.71636e+006,+365089
2000-01-01 03:03:00 PST,8,-1,2,+720471,+157340,+653391,+148141,+395350,+76833.7,+1.76921e+006,+382314
2000-01-01 03:04:00 PST,8,0,2,+726040,+157300,+695794,+164292,+424131,+83787.9,+1.84597e+006,+405380
2000-01-01 03:05:00 PST,8,1,2,+720978,+153493,+712767,+168589,+454575,+94307.1,+1.88832e+006,+416390
2000-01-01 03:06:00 PST,8,1,2,+722904,+154363,+731124,+175662,+451049,+93147.3,+1.90508e+006,+423173
2000-01-01 03:07:00 PST,8,1,2,+746598,+167822,+711698,+68586.4,+462010,+86868.4,+1.92031e+006,+323277
2000-01-01 03:08:00 PST,8,0,2,+760079,+170217,+679754,+55091.4,+458764,+81551.1,+1.8986e+006,+306859
2000-01-01 03:09:00 PST,8,-1,2,+762085,+168367,+663410,+55247.5,+430717,+70639.3,+1.85621e+006,+294254
2000-01-01 03:10:00 PST,8,-1,2,+694820,+144326,+627762,+39883.1,+416539,+67329.6,+1.73912e+006,+251539
2000-01-01 03:11:00 PST,8,-1,2,+713119,+150300,+598299,+34177.8,+413085,+65689,+1.7245e+006,+250167
2000-01-01 03:12:00 PST,8,-1,2,+759544,+163935,+584553,+127169,+419535,+69677.2,+1.76363e+006,+360781
2000-01-01 03:13:00 PST,8,-1,2,+746938,+161049,+561054,+119922,+443906,+77529.5,+1.7519e+006,+358500
2000-01-01 03:14:00 PST,8,-1,2,+749548,+166066,+543816,+111937,+461137,+84526.2,+1.7545e+006,+362530
2000-01-01 03:15:00 PST,8,-1,3,+748024,+170404,+566084,+121484,+475097,+88518.8,+1.7892e+006,+380407
2000-01-01 03:16:00 PST,8,-1,3,+810364,+196206,+630037,+142162,+482010,+89412.5,+1.92241e+006,+427780
2000-01-01 03:17:00 PST,8,-1,3,+786606,+187337,+659214,+154770,+473149,+84801.9,+1.91897e+006,+426909
2000-01-01 03:18:00 PST,8,0,3,+727873,+165023,+677893,+159867,+515132,+100844,+1.9209e+006,+425734
2000-01-01 03:19:00 PST,8,1,3,+740007,+168407,+700946,+168016,+518398,+100524,+1.95935e+006,+436948
2000-01-01 03:20:00 PST,8,1,3,+717791,+162646,+677738,+158286,+493555,+93618.1,+1.88908e+006,+414550
2000-01-01 03:21:00 PST,8,1,3,+678611,+148381,+695160,+166514,+440732,+76885.6,+1.8145e+006,+391780
2000-01-01 03:22:00 PST,8,1,3,+665561,+141755,+690124,+165691,+424966,+73018.4,+1.78065e+006,+380465
2000-01-01 03:23:00 PST,8,1,3,+644733,+131809,+682269,+162202,+448809,+80557.2,+1.77581e+006,+374568
2000-01-01 03:24:00 PST,7,1,3,+642642,+133918,+644695,+145015,+460266,+85381,+1.7476e+006,+364315
2000-01-01 03:25:00 PST,7,1,3,+638712,+132578,+612063,+132481,+446236,+79350.5,+1.69701e+006,+344410
2000-01-01 03:26:00 PST,7,1,3,+659530,+139032,+599439,+127733,+410136,+68054.1,+1.6691e+006,+334819
2000-01-01 03:27:00 PST,7,1,3,+694554,+159016,+589781,+25511.5,+449963,+79811.7,+1.7343e+006,+264339
2000-01-01 03:28:00 PST,7,0,3,+751994,+181089,+573097,+22018.5,+458264,+80812.3,+1.78335e+006,+283920
2000-01-01 03:29:00 PST,7,-1,3,+781526,+188394,+595939,+31571.2,+464818,+82380.1,+1.84228e+006,+302345
2000-01-01 03:30:00 PST,8,-2,3,+789066,+187802,+621275,+41304.2,+438702,+74903.8,+1.84904e+006,+304010
2000-01-01 03:31:00 PST,8,-2,3,+813236,+198943,+626551,+40782,+465944,+84184,+1.90573e+006,+323909
2000-01-01 03:32:00 PST,8,-2,3,+804362,+190351,+662834,+150269,+449501,+84568.2,+1.9167e+006,+425188
2000-01-01 03:33:00 PST,8,-1,3,+762070,+178805,+673823,+153555,+467453,+90946.7,+1.90335e+006,+423307
2000-01-01 03:34:00 PST,8,0,3,+742081,+168664,+718365,+167401,+478683,+93419.1,+1.93913e+006,+429484
2000-01-01 03:35:00 PST,8,1,3,+726542,+163545,+729282,+169978,+513898,+104946,+1.96972e+006,+438469
2000-01-01 03:36:00 PST,8,1,3,+713433,+157720,+742727,+177334,+492970,+97351.9,+1.94913e+006,+432407
2000-01-01 03:37:00 PST,8,1,3,+690948,+151789,+726599,+71490.2,+465330,+86846.3,+1.88288e+006,+310125
2000-01-01 03:38:00 PST,8,1,3,+683437,+146517,+725379,+69513.7,+431841,+77364.3,+1.84066e+006,+293395
2000-01-01 03:39:00 PST,8,1,3,+672546,+141698,+742681,+79172.3,+419433,+74471.2,+1.83466e+006,+295342
2000-01-01 03:40:00 PST,8,1,2,+636209,+132460,+659587,+45487.6,+404367,+70237.1,+1.70016e+006,+248184
2000-01-01 03:41:00 PST,8,0,2,+685578,+151073,+642904,+43608.9,+376962,+61135.8,+1.70545e+006,+255817
2000-01-01 03:42:00 PST,8,-1,2,+692695,+151792,+615933,+129805,+400667,+72567,+1.70929e+006,+354164
2000-01-01 03:43:00 PST,8,0,2,+710041,+158664,+623228,+132480,+419241,+78729.8,+1.75251e+006,+369874
2000-01-01 03:44:00 PST,8,0,2,+749803,+173479,+647097,+144293,+432076,+82312.8,+1.82898e+006,+400085
2000-01-01 03:45:00 PST,8,0,2,+770940,+184286,+639247,+142561,+439503,+83279.9,+1.84969e+006,+410126
2000-01-01 03:46:00 PST,8,0,2,+750051,+173996,+639985,+141672,+475067,+94974.3,+1.8651e+006,+410642
2000-01-01 03:47:00 PST,8,0,2,+750184,+177068,+668220,+55250.1,+479550,+94918.3,+1.89795e+006,+327237
2000-01-01 03:48:00 PST,8,-1,2,+780350,+187292,+686078,+69292.3,+464245,+90806.1,+1.93067e+006,+347390
2000-01-01 03:49:00 PST,8,-1,2,+740376,+172677,+702807,+80062.6,+442711,+86253.5,+1.88589e+006,+338993
2000-01-01 03:50:00 PST,8,-1,2,+717232,+165226,+695898,+73901.6,+452542,+89059.8,+1.86567e+006,+328188
2000-01-01 03:51:00 PST,8,-1,2,+720773,+167484,+702062,+76515.5,+428926,+82396.4,+1.85176e+006,+326396
2000-01-01 03:52:00 PST,8,-1,2,+685644,+155248,+711305,+170110,+425482,+85846.5,+1.82243e+006,+411204
2000-01-01 03:53:00 PST,8,0,2,+654957,+146646,+706465,+168536,+383088,+73755.1,+1.74451e+006,+388937
2000-01-01 03:54:00 PST,8,1,2,+645028,+142694,+712243,+167413,+401759,+78933.8,+1.75903e+006,+389041
2000-01-01 03:55:00 PST,8,1,2,+668976,+153055,+705840,+167340,+375166,+70621.3,+1.74998e+006,+391017
2000-01-01 03:56:00 PST,8,1,2,+657613,+153669,+641779,+138936,+390922,+73912,+1.69031e+006,+366517
2000-01-01 03:57:00 PST,8,1,2,+647464,+151162,+655450,+47710.9,+420397,+80765.5,+1.72331e+006,+279639
2000-01-01 03:58:00 PST,8,0,2,+656505,+154263,+627234,+38938.4,+448096,+87220.9,+1.73184e+006,+280422
2000-01-01 03:59:00 PST,8,0,2,+647738,+151255,+622074,+38837.4,+464166,+93707.4,+1.73398e+006,+283800
2000-01-01 04:00:00 PST,8,0,2,+672185,+161106,+631038,+45633.4,+449726,+89500.1,+1.75295e+006,+296239
2000-01-01 04:01:00 PST,8,0,2,+667807,+157255,+648794,+52332.8,+450004,+89749,+1.76661e+006,+299337
2000-01-01 04:02:00 PST,8,0,2,+693335,+162396,+641612,+149208,+469342,+98671.6,+1.80429e+006,+410276
2000-01-01 04:03:00 PST,8,0,2,+698103,+165263,+642847,+153601,+437105,+86437.4,+1.77806e+006,+405301
2000-01-01 04:04:00 PST,8,0,2,+743120,+182183,+654506,+158548,+422481,+81957.7,+1.82011e+006,+422689
2000-01-01 04:05:00 PST,8,0,2,+733968,+175776,+640383,+154248,+422721,+82492.1,+1.79707e+006,+412516
2000-01-01 04:06:00 PST,8,0,2,+703096,+163525,+684411,+174535,+387121,+73682.4,+1.77463e+006,+411742
2000-01-01 04:07:00 PST,8,1,2,+684489,+162393,+664262,+66057.3,+381349,+69832.6,+1.7301e+006,+298283
2000-01-01 04:08:00 PST,8,0,2,+670894,+158023,+633191,+62788.7,+396162,+73556.5,+1.70025e+006,+294369
2000-01-01 04:09:00 PST,8,0,2,+702435,+170314,+641460,+65668.3,+409326,+77262.2,+1.75322e+006,+313244
2000-01-01 04:10:00 PST,8,0,2,+715491,+173727,+657519,+71463.4,+428897,+81925.6,+1.80191e+006,+327116
2000-01-01 04:11:00 PST,8,0,2,+709707,+173278,+597475,+47755.3,+444791,+85595.8,+1.75197e+006,+306630
2000-01-01 04:12:00 PST,8,-1,2,+711261,+171491,+554086,+128600,+467983,+96286.3,+1.73333e+006,+396377
2000-01-01 04:13:00 PST,8,-1,3,+669889,+158505,+573948,+131975,+519692,+115991,+1.76353e+006,+406470
2000-01-01 04:14:00 PST,7,0,3,+646740,+151203,+589426,+136531,+499062,+109062,+1.73523e+006,+396797
2000-01-01 04:15:00 PST,7,0,3,+684083,+163858,+581000,+137012,+475607,+100052,+1.74069e+006,+400922
2000-01-01 04:16:00 PST,7,0,3,+661232,+153543,+605612,+146842,+451203,+93957.9,+1.71805e+006,+394342
2000-01-01 04:17:00 PST,7,0,3,+671702,+157177,+612523,+151254,+435523,+88392.5,+1.71975e+006,+396823
2000-01-01 04:18:00 PST,7,0,3,+691461,+165249,+606550,+149303,+406984,+75897.2,+1.705e+006,+390449
2000-01-01 04:19:00 PST,7,0,3,+696826,+167765,+597384,+143502,+406552,+75746.9,+1.70076e+006,+387014
2000-01-01 04:20:00 PST,7,0,3,+705094,+166973,+632558,+155597,+414252,+78430,+1.7519e+006,+401000
2000-01-01 04:21:00 PST,7,0,3,+752335,+184377,+644832,+159422,+406396,+77367.9,+1.80356e+006,+421168
2000-01-01 04:22:00 PST,7,0,3,+705183,+169861,+633104,+156974,+372222,+70100.9,+1.71051e+006,+396936
2000-01-01 04:23:00 PST,7,0,3,+713269,+172842,+632094,+157880,+381174,+72478.7,+1.72654e+006,+403201
2000-01-01 04:24:00 PST,7,0,3,+713287,+171070,+654110,+167084,+393039,+76479.5,+1.76044e+006,+414633
2000-01-01 04:25:00 PST,7,0,3,+666492,+156292,+648956,+163524,+411570,+83710.5,+1.72702e+006,+403526
2000-01-01 04:26:00 PST,7,1,3,+691465,+165865,+659037,+164780,+439492,+94635.4,+1.78999e+006,+425279
2000-01-01 04:27:00 PST,7,1,3,+766589,+194250,+655635,+162967,+449319,+97902.7,+1.87154e+006,+455121
2000-01-01 04:28:00 PST,7,1,3,+753880,+190209,+624484,+148836,+456588,+100468,+1.83495e+006,+439513
2000-01-01 04:29:00 PST,7,1,3,+747650,+183538,+606177,+140445,+484540,+108381,+1.83837e+006,+432364
2000-01-01 04:30:00 PST,7,1,3,+742400,+182497,+640284,+51430.6,+484766,+105828,+1.86745e+006,+339756
2000-01-01 04:31:00 PST,7,0,3,+711329,+171112,+644104,+57237.4,+469945,+98457.5,+1.82538e+006,+326807
2000-01-01 04:32:00 PST,7,0,3,+687375,+159433,+657099,+62815,+470085,+99562.7,+1.81456e+006,+321810
2000-01-01 04:33:00 PST,7,0,3,+685242,+159908,+656783,+63779.1,+426207,+86391.3,+1.76823e+006,+310079
2000-01-01 04:34:00 PST,7,0,3,+684084,+153958,+663430,+62685.5,+424382,+82494,+1.7719e+006,+299138
2000-01-01 04:35:00 PST,7,0,3,+719254,+159983,+668601,+158834,+442106,+90139,+1.82996e+006,+408956
2000-01-01 04:36:00 PST,7,0,3,+772285,+179677,+648983,+157511,+446633,+89088.1,+1.8679e+006,+426277
2000-01-01 04:37:00 PST,7,0,3,+816906,+194466,+648729,+156770,+414659,+77720.8,+1.88029e+006,+428957
2000-01-01 04:38:00 PST,8,0,3,+799689,+186322,+646873,+158815,+378184,+66723.6,+1.82475e+006,+411861
2000-01-01 04:39:00 PST,8,0,3,+789234,+182547,+628253,+149622,+398898,+72242.2,+1.81638e+006,+404412
2000-01-01 04:40:00 PST,8,0,3,+828344,+200766,+655593,+62688.7,+408153,+72998,+1.89209e+006,+336452
2000-01-01 04:41:00 PST,9,-1,3,+831759,+199625,+668837,+66659.9,+419939,+79114.1,+1.92053e+006,+345399
2000-01-01 04:42:00 PST,9,-1,3,+812124,+190820,+687676,+78399.5,+398670,+74331.9,+1.89847e+006,+343552
2000-01-01 04:43:00 PST,9,-1,3,+808960,+190749,+681514,+74009.9,+431298,+83346.8,+1.92177e+006,+348106
2000-01-01 04:44:00 PST,9,-1,3,+804777,+185705,+696237,+81217.1,+479627,+97520.6,+1.98064e+006,+364442
2000-01-01 04:45:00 PST,9,-1,3,+814910,+192095,+634577,+152246,+473089,+98250.7,+1.92258e+006,+442592
2000-01-01 04:46:00 PST,9,-1,3,+823697,+193328,+674240,+163048,+502455,+107413,+2.00039e+006,+463789
2000-01-01 04:47:00 PST,9,0,3,+839611,+197458,+659708,+157373,+525853,+112256,+2.02517e+006,+467086
2000-01-01 04:48:00 PST,9,0,3,+829696,+192955,+702062,+170409,+504713,+106806,+2.03647e+006,+470170
2000-01-01 04:49:00 PST,9,0,3,+803139,+182215,+676708,+159860,+504697,+106207,+1.98454e+006,+448283
2000-01-01 04:50:00 PST,8,0,3,+781056,+174554,+665103,+155149,+487910,+101390,+1.93407e+006,+431093
2000-01-01 04:51:00 PST,8,0,3,+784319,+181561,+668029,+59279.3,+457736,+88298,+1.91008e+006,+329139
2000-01-01 04:52:00 PST,8,-1,3,+796380,+180949,+701779,+76173.7,+449180,+84284.6,+1.94734e+006,+341407
2000-01-01 04:53:00 PST,8,-1,3,+775481,+173722,+706728,+72834.8,+445108,+82583.7,+1.92732e+006,+329140
2000-01-01 04:54:00 PST,8,-1,3,+777427,+175190,+693681,+66834.9,+432156,+78244,+1.90326e+006,+320269
2000-01-01 04:55:00 PST,8,-1,3,+838828,+196756,+734592,+84123.5,+418949,+71940.7,+1.99237e+006,+352820
2000-01-01 04:56:00 PST,9,-1,3,+817706,+184824,+704941,+166414,+421045,+75431,+1.94369e+006,+426669
2000-01-01 04:57:00 PST,9,0,3,+840588,+190641,+732276,+172324,+431460,+76475.1,+2.00432e+006,+439440
2000-01-01 04:58:00 PST,9,0,3,+850754,+189507,+743158,+171708,+479792,+92145.8,+2.0737e+006,+453360
2000-01-01 04:59:00 PST,9,0,3,+876565,+195132,+779038,+184936,+497806,+99296.8,+2.15341e+006,+479365
2000-01-01 05:00:00 PST,9,0,3,+867414,+190365,+768339,+177138,+518350,+103012,+2.1541e+006,+470515
2000-01-01 05:01:00 PST,9,0,3,+840481,+75239.4,+769484,+169804,+527954,+107613,+2.13792e+006,+352657
2000-01-01 05:02:00 PST,8,1,3,+842954,+81618.9,+755368,+161219,+531331,+108385,+2.12965e+006,+351223
2000-01-01 05:03:00 PST,7,1,3,+834500,+77309.9,+762763,+163529,+521554,+106139,+2.11882e+006,+346977
2000-01-01 05:04:00 PST,7,1,3,+884866,+100346,+755018,+159931,+535800,+109497,+2.17568e+006,+369774
2000-01-01 05:05:00 PST,7,1,3,+906356,+108964,+737339,+153598,+506682,+100251,+2.15038e+006,+362813
2000-01-01 05:06:00 PST,7,1,3,+925210,+220897,+736005,+59568.4,+512683,+90620.6,+2.1739e+006,+371086
2000-01-01 05:07:00 PST,8,0,3,+937779,+218707,+750826,+73831.2,+485741,+79384.3,+2.17435e+006,+371922
2000-01-01 05:08:00 PST,9,-1,3,+963786,+225351,+759388,+78514.1,+481571,+77519.9,+2.20474e+006,+381385
2000-01-01 05:09:00 PST,10,-2,3,+963673,+216703,+805015,+98813.6,+499477,+82649.3,+2.26817e+006,+398166
2000-01-01 05:10:00 PST,10,-2,3,+944211,+205798,+808568,+102814,+499855,+81994.6,+2.25263e+006,+390606
2000-01-01 05:11:00 PST,10,-2,3,+937647,+197424,+809854,+194986,+514361,+91283.3,+2.26186e+006,+483694
2000-01-01 05:12:00 PST,10,-1,3,+936974,+195601,+802866,+191081,+512940,+92315.2,+2.25278e+006,+478997
2000-01-01 05:13:00 PST,10,0,3,+937091,+193031,+812877,+195629,+487489,+81833,+2.23746e+006,+470493
2000-01-01 05:14:00 PST,10,0,3,+930847,+190892,+815349,+194431,+518968,+91476.5,+2.26516e+006,+476800
2000-01-01 05:15:00 PST,10,0,3,+964227,+205306,+792062,+182854,+531652,+93951.9,+2.28794e+006,+482112
2000-01-01 05:16:00 PST,10,0,3,+961188,+205459,+803341,+89899.7,+559178,+99973.7,+2.32371e+006,+395332
2000-01-01 05:17:00 PST,10,-1,3,+969915,+207682,+783384,+84961.3,+574039,+103465,+2.32734e+006,+396108
2000-01-01 05:18:00 PST,10,-1,3,+973273,+209714,+735263,+62662.8,+552557,+95496.6,+2.26109e+006,+367874
2000-01-01 05:19:00 PST,10,-2,3,+971641,+204805,+751934,+67452.8,+560612,+97238.5,+2.28419e+006,+369496
2000-01-01 05:20:00 PST,10,-2,3,+1.00337e+006,+217688,+772190,+76472.8,+561522,+95574.1,+2.33708e+006,+389735
2000-01-01 05:21:00 PST,10,-2,3,+1.00928e+006,+220057,+760386,+167437,+568920,+103794,+2.33859e+006,+491288
2000-01-01 05:22:00 PST,10,-1,3,+1.04426e+006,+236602,+787327,+178390,+578619,+104219,+2.4102e+006,+519211
2000-01-01 05:23:00 PST,10,-1,3,+1.03261e+006,+229766,+804628,+187730,+604432,+113876,+2.44167e+006,+531372
2000-01-01 05:24:00 PST,10,-1,3,+992700,+213903,+779100,+178308,+612608,+114153,+2.38441e+006,+506365
2000-01-01 05:25:00 PST,10,-1,4,+994932,+213777,+795007,+183475,+612781,+111893,+2.40272e+006,+509145
2000-01-01 05:26:00 PST,10,0,4,+1.00603e+006,+219978,+823322,+96586.9,+588946,+97549.3,+2.4183e+006,+414114
2000-01-01 05:27:00 PST,10,-1,4,+1.03184e+006,+234785,+817019,+91038.2,+569771,+90053.3,+2.41863e+006,+415876
2000-01-01 05:28:00 PST,10,-1,4,+1.02197e+006,+227092,+821910,+92754.1,+547614,+82463.7,+2.3915e+006,+402310
2000-01-01 05:29:00 PST,10,-1,4,+1.04311e+006,+228787,+859024,+100365,+567363,+86722.6,+2.4695e+006,+415875
2000-01-01 05:30:00 PST,10,-1,4,+1.04773e+006,+229788,+879591,+108473,+576011,+89671.3,+2.50333e+006,+427933
2000-01-01 05:31:00 PST,11,-1,4,+1.05791e+006,+226036,+858180,+191467,+584048,+95760.6,+2.50014e+006,+513263
2000-01-01 05:32:00 PST,11,-1,4,+1.04069e+006,+220045,+863514,+193099,+564629,+89896.3,+2.46883e+006,+503041
2000-01-01 05:33:00 PST,11,0,4,+1.00758e+006,+204087,+873127,+192406,+584652,+97190,+2.46535e+006,+493683
2000-01-01 05:34:00 PST,10,0,4,+997169,+197779,+898919,+196248,+604072,+99579.3,+2.50016e+006,+493607
2000-01-01 05:35:00 PST,10,0,4,+992630,+192680,+885200,+188549,+610855,+104036,+2.48869e+006,+485265
2000-01-01 05:36:00 PST,10,0,4,+1.01964e+006,+206041,+929065,+109547,+617993,+101235,+2.5667e+006,+416823
2000-01-01 05:37:00 PST,10,0,4,+1.02473e+006,+209411,+910282,+101449,+642598,+107057,+2.57761e+006,+417917
2000-01-01 05:38:00 PST,10,0,4,+1.08241e+006,+234261,+927302,+106403,+634060,+101398,+2.64377e+006,+442062
2000-01-01 05:39:00 PST,11,-1,4,+1.09395e+006,+232791,+910079,+104029,+625063,+99377.3,+2.62909e+006,+436198
2000-01-01 05:40:00 PST,11,-1,4,+1.10586e+006,+235648,+907163,+101903,+629794,+101170,+2.64281e+006,+438721
2000-01-01 05:41:00 PST,11,-1,4,+1.1014e+006,+226695,+923430,+203896,+634798,+107178,+2.65963e+006,+537769
2000-01-01 05:42:00 PST,11,0,4,+1.06755e+006,+213375,+956544,+212929,+634188,+111707,+2.65828e+006,+538011
2000-01-01 05:43:00 PST,11,0,4,+1.10214e+006,+222719,+966485,+215498,+604793,+100966,+2.67342e+006,+539183
2000-01-01 05:44:00 PST,11,0,4,+1.11548e+006,+229041,+950398,+209325,+613428,+102479,+2.67931e+006,+540845
2000-01-01 05:45:00 PST,11,0,4,+1.12259e+006,+232116,+936927,+198691,+621873,+105367,+2.68139e+006,+536174
2000-01-01 05:46:00 PST,11,0,4,+1.15776e+006,+245934,+964115,+115259,+614386,+100796,+2.73626e+006,+461988
2000-01-01 05:47:00 PST,12,-1,4,+1.18012e+006,+252616,+933780,+102787,+622767,+101581,+2.73666e+006,+456984
2000-01-01 05:48:00 PST,12,-2,4,+1.20385e+006,+261611,+952791,+113959,+627238,+101479,+2.78388e+006,+477049
2000-01-01 05:49:00 PST,12,-2,4,+1.17153e+006,+244901,+954313,+115688,+622243,+99924.2,+2.74809e+006,+460513
2000-01-01 05:50:00 PST,12,-2,4,+1.17942e+006,+239903,+959090,+117293,+579237,+85846.3,+2.71775e+006,+443043
2000-01-01 05:51:00 PST,12,-2,4,+1.18055e+006,+235553,+965651,+214437,+554221,+80300,+2.70042e+006,+530290
2000-01-01 05:52:00 PST,12,-1,3,+1.16461e+006,+227845,+997894,+227931,+555505,+81089.7,+2.71801e+006,+536866
2000-01-01 05:53:00 PST,12,0,3,+1.12829e+006,+216073,+975644,+212867,+549152,+79729.1,+2.65309e+006,+508669
2000-01-01 05:54:00 PST,12,0,3,+1.17486e+006,+237033,+962103,+208434,+557420,+79898.8,+2.69438e+006,+525366
2000-01-01 05:55:00 PST,12,0,3,+1.19286e+006,+246910,+970812,+209080,+595714,+94875.4,+2.75938e+006,+550865
2000-01-01 05:56:00 PST,12,0,3,+1.21885e+006,+264181,+979507,+116683,+607729,+91753,+2.80609e+006,+472617
2000-01-01 05:57:00 PST,12,-1,3,+1.18981e+006,+247587,+979640,+118912,+637495,+102154,+2.80695e+006,+468653
2000-01-01 05:58:00 PST,12,-1,3,+1.20126e+006,+248854,+983723,+120209,+626226,+98678,+2.81121e+006,+467741
2000-01-01 05:59:00 PST,12,-1,3,+1.20278e+006,+249896,+972235,+112032,+655433,+107156,+2.83045e+006,+469084
2000-01-01 06:00:00 PST,12,-1,3,+1.19272e+006,+245289,+959860,+110685,+681665,+110053,+2.83425e+006,+466028
2000-01-01 06:01:00 PST,12,-1,3,+1.24105e+006,+155887,+951504,+197383,+675674,+113859,+2.86822e+006,+467129
2000-01-01 06:02:00 PST,11,-1,4,+1.22821e+006,+154943,+940095,+194605,+677508,+114629,+2.84582e+006,+464177
2000-01-01 06:03:00 PST,10,-1,4,+1.21465e+006,+154249,+939193,+192330,+674939,+112432,+2.82878e+006,+459012
2000-01-01 06:04:00 PST,10,-1,4,+1.19773e+006,+142593,+972527,+206981,+652438,+101977,+2.8227e+006,+451551
2000-01-01 06:05:00 PST,10,0,4,+1.18859e+006,+136800,+981574,+211589,+656421,+101686,+2.82659e+006,+450075
2000-01-01 06:06:00 PST,10,0,4,+1.20525e+006,+250586,+968027,+212045,+636794,+91325.2,+2.81007e+006,+553956
2000-01-01 06:07:00 PST,11,0,4,+1.17207e+006,+230705,+999434,+225738,+630937,+90758,+2.80244e+006,+547201
2000-01-01 06:08:00 PST,11,0,4,+1.09571e+006,+197816,+1.00051e+006,+223798,+627470,+93813.6,+2.72369e+006,+515427
2000-01-01 06:09:00 PST,11,1,4,+1.09799e+006,+204962,+960324,+200031,+665705,+105937,+2.72402e+006,+510931
2000-01-01 06:10:00 PST,11,1,4,+1.13963e+006,+226110,+916950,+183898,+656296,+100069,+2.71288e+006,+510077
2000-01-01 06:11:00 PST,11,1,4,+1.16204e+006,+239997,+945122,+99258.1,+670235,+99071.9,+2.77739e+006,+438327
2000-01-01 06:12:00 PST,11,0,4,+1.12436e+006,+227491,+935302,+94946.2,+670395,+99154.1,+2.73005e+006,+421592
2000-01-01 06:13:00 PST,11,-1,4,+1.15317e+006,+243260,+924529,+91719.9,+681174,+104056,+2.75887e+006,+439035
2000-01-01 06:14:00 PST,11,-1,4,+1.15343e+006,+240702,+951849,+109002,+648455,+92770.8,+2.75373e+006,+442475
2000-01-01 06:15:00 PST,11,-1,4,+1.13753e+006,+235863,+929645,+99063,+661866,+100394,+2.72904e+006,+435320
2000-01-01 06:16:00 PST,11,-1,4,+1.15395e+006,+239151,+925397,+194100,+638579,+96897.9,+2.71793e+006,+530148
2000-01-01 06:17:00 PST,11,-1,4,+1.13952e+006,+233530,+927615,+197873,+617808,+90263,+2.68494e+006,+521666
2000-01-01 06:18:00 PST,11,-1,4,+1.15199e+006,+234884,+932357,+201130,+616927,+89724.2,+2.70127e+006,+525739
2000-01-01 06:19:00 PST,11,-1,4,+1.13336e+006,+223150,+935416,+200986,+618275,+90214.8,+2.68706e+006,+514351
2000-01-01 06:20:00 PST,11,0,4,+1.13352e+006,+221413,+949807,+203869,+621446,+88450.9,+2.70477e+006,+513732
2000-01-01 06:21:00 PST,11,0,4,+1.15169e+006,+233441,+978445,+120669,+607336,+81820.2,+2.73747e+006,+435930
2000-01-01 06:22:00 PST,11,-1,4,+1.14908e+006,+234807,+957734,+114299,+647399,+95237.8,+2.75421e+006,+444344
2000-01-01 06:23:00 PST,11,-1,4,+1.12593e+006,+226305,+956559,+113473,+657572,+103394,+2.74006e+006,+443172
2000-01-01 06:24:00 PST,11,-1,4,+1.12791e+006,+228894,+921988,+96754.7,+653559,+102149,+2.70346e+006,+427797
2000-01-01 06:25:00 PST,11,-1,4,+1.1499e+006,+241170,+900306,+84532.7,+649450,+102218,+2.69966e+006,+427921
2000-01-01 06:26:00 PST,11,-2,4,+1.12925e+006,+222705,+890229,+178284,+628711,+100720,+2.64819e+006,+501709
2000-01-01 06:27:00 PST,11,-1,4,+1.13426e+006,+225890,+885853,+172309,+648195,+105589,+2.66831e+006,+503788
2000-01-01 06:28:00 PST,11,-1,4,+1.14294e+006,+226893,+911247,+185828,+644362,+104149,+2.69855e+006,+516870
2000-01-01 06:29:00 PST,11,-1,4,+1.1354e+006,+225334,+936389,+194210,+643623,+108197,+2.71541e+006,+527741
2000-01-01 06:30:00 PST,11,-1,4,+1.15858e+006,+235558,+919612,+188986,+636348,+102239,+2.71454e+006,+526783
2000-01-01 06:31:00 PST,11,-1,4,+1.16787e+006,+243704,+939915,+104179,+617435,+89085.5,+2.72522e+006,+436968
2000-01-01 06:32:00 PST,11,-1,4,+1.17133e+006,+246783,+936969,+105090,+619197,+87904.4,+2.72749e+006,+439777
2000-01-01 06:33:00 PST,11,-1,4,+1.10145e+006,+218746,+938776,+106691,+593726,+81697,+2.63396e+006,+407134
2000-01-01 06:34:00 PST,11,-1,4,+1.08626e+006,+212319,+952704,+113594,+580941,+77902.2,+2.6199e+006,+403815
2000-01-01 06:35:00 PST,11,-1,3,+1.10544e+006,+223376,+960906,+118132,+594729,+82128.5,+2.66107e+006,+423637
2000-01-01 06:36:00 PST,11,-1,3,+1.09162e+006,+108980,+954077,+198573,+592375,+88079.2,+2.63807e+006,+395632
2000-01-01 06:37:00 PST,10,0,3,+1.0862e+006,+109193,+965155,+201726,+589238,+89455.2,+2.64059e+006,+400374
2000-01-01 06:38:00 PST,10,0,3,+1.10659e+006,+123622,+940622,+190416,+592134,+91393.4,+2.63934e+006,+405431
2000-01-01 06:39:00 PST,10,0,3,+1.1167e+006,+137008,+938745,+188020,+606436,+99209.8,+2.66188e+006,+424238
2000-01-01 06:40:00 PST,10,0,3,+1.11809e+006,+142190,+908680,+173162,+601124,+100268,+2.62789e+006,+415620
2000-01-01 06:41:00 PST,10,0,3,+1.06422e+006,+229358,+895336,+76014.5,+620308,+101975,+2.57987e+006,+407348
2000-01-01 06:42:00 PST,10,-1,3,+1.04446e+006,+219764,+902496,+85645,+602467,+96918.5,+2.54942e+006,+402327
2000-01-01 06:43:00 PST,10,-1,3,+1.04133e+006,+219998,+886744,+77421.1,+590259,+91045.3,+2.51833e+006,+388465
2000-01-01 06:44:00 PST,10,-1,3,+1.03481e+006,+217508,+903693,+86164.2,+572578,+85200.8,+2.51108e+006,+388873
2000-01-01 06:45:00 PST,10,-1,3,+1.00427e+006,+205021,+928762,+100128,+558962,+82998.9,+2.49199e+006,+388147
2000-01-01 06:46:00 PST,10,-1,3,+962780,+82604.6,+971730,+204718,+577467,+97313.7,+2.51198e+006,+384636
2000-01-01 06:47:00 PST,9,0,3,+923321,+70555.2,+957705,+196452,+595706,+104849,+2.47673e+006,+371856
2000-01-01 06:48:00 PST,8,1,3,+898918,+66107.6,+971931,+202125,+570568,+96538.4,+2.44142e+006,+364771
2000-01-01 06:49:00 PST,8,2,3,+900441,+70335.3,+933468,+184975,+593733,+102002,+2.42764e+006,+357313
2000-01-01 06:50:00 PST,8,2,3,+923807,+75930.8,+950080,+195787,+566499,+95277.7,+2.44039e+006,+366995
2000-01-01 06:51:00 PST,8,2,3,+932045,+183293,+968985,+113550,+522525,+77772,+2.42356e+006,+374616
2000-01-01 06:52:00 PST,9,1,2,+948991,+190856,+953347,+107512,+519366,+77172.2,+2.4217e+006,+375540
2000-01-01 06:53:00 PST,10,0,2,+963090,+196227,+936855,+106122,+526619,+80325.5,+2.42656e+006,+382675
2000-01-01 06:54:00 PST,10,0,2,+1.03814e+006,+236245,+894344,+88571.2,+524840,+76990.3,+2.45732e+006,+401807
2000-01-01 06:55:00 PST,11,-1,2,+1.05552e+006,+244167,+891739,+88829.4,+561751,+88102.6,+2.50901e+006,+421099
2000-01-01 06:56:00 PST,11,-1,2,+998788,+109771,+893072,+175940,+566812,+93232.6,+2.45867e+006,+378943
2000-01-01 06:57:00 PST,10,0,3,+982022,+107875,+887985,+174096,+564637,+91759.1,+2.43464e+006,+373731
2000-01-01 06:58:00 PST,9,0,3,+998545,+117648,+911115,+188771,+573298,+93941.6,+2.48296e+006,+400360
2000-01-01 06:59:00 PST,9,0,3,+929201,+89429.7,+889409,+180419,+571106,+94473.8,+2.38972e+006,+364322
2000-01-01 07:00:00 PST,8,1,3,+910520,+84106.4,+875577,+173335,+558769,+91366.3,+2.34487e+006,+348808
2000-01-01 07:01:00 PST,8,1,3,+896473,+179633,+924340,+105301,+562600,+91058.2,+2.38341e+006,+375992
2000-01-01 07:02:00 PST,9,1,3,+870231,+165908,+907122,+100261,+556491,+92725.3,+2.33385e+006,+358894
2000-01-01 07:03:00 PST,9,1,3,+846882,+155930,+885209,+90369.8,+546341,+90078.2,+2.27843e+006,+336378
2000-01-01 07:04:00 PST,9,1,3,+835760,+152669,+887426,+93450.6,+548523,+90574,+2.27171e+006,+336693
2000-01-01 07:05:00 PST,9,1,3,+861388,+168132,+871205,+89622.2,+539923,+88753.7,+2.27252e+006,+346508
2000-01-01 07:06:00 PST,9,1,3,+876513,+68127,+836683,+172602,+539848,+93186,+2.25304e+006,+333915
2000-01-01 07:07:00 PST,8,1,3,+898835,+88091.5,+854696,+182275,+510262,+82204.5,+2.26379e+006,+352570
2000-01-01 07:08:00 PST,8,1,3,+863085,+74795.6,+850844,+181823,+493611,+79035.5,+2.20754e+006,+335655
2000-01-01 07:09:00 PST,8,1,3,+873621,+87163.6,+813794,+166346,+500189,+82748.6,+2.1876e+006,+336258
2000-01-01 07:10:00 PST,8,1,3,+904084,+99752.2,+832794,+173662,+499177,+85125.4,+2.23606e+006,+358540
2000-01-01 07:11:00 PST,8,1,3,+914818,+208810,+813403,+171818,+502081,+86309.7,+2.2303e+006,+466938
2000-01-01 07:12:00 PST,9,1,3,+879151,+195779,+790773,+164053,+493245,+86412.9,+2.16317e+006,+446246
2000-01-01 07:13:00 PST,9,1,3,+837362,+176841,+778888,+165435,+505712,+91895.5,+2.12196e+006,+434172
2000-01-01 07:14:00 PST,9,1,3,+824074,+170525,+790534,+169042,+484034,+84912.7,+2.09864e+006,+424480
2000-01-01 07:15:00 PST,9,1,3,+820542,+171606,+799551,+175328,+484800,+86401.4,+2.10489e+006,+433336
2000-01-01 07:16:00 PST,9,1,3,+793414,+61507.3,+743207,+148420,+504640,+97271.7,+2.04126e+006,+307199
2000-01-01 07:17:00 PST,8,1,3,+774825,+55830.9,+761862,+157073,+500296,+94966.4,+2.03698e+006,+307871
2000-01-01 07:18:00 PST,7,1,3,+762675,+53493.3,+726608,+147197,+487627,+90759.8,+1.97691e+006,+291450
2000-01-01 07:19:00 PST,6,1,3,+765177,+57683.2,+701754,+139135,+472980,+85422.5,+1.93991e+006,+282241
2000-01-01 07:20:00 PST,6,1,3,+761713,+55593.7,+728592,+150669,+447786,+78070.1,+1.93809e+006,+284332
2000-01-01 07:21:00 PST,6,1,3,+785005,+167812,+737561,+63429.7,+455212,+77262.2,+1.97778e+006,+308504
2000-01-01 07:22:00 PST,7,0,3,+762255,+160512,+751454,+72056.7,+442989,+72865.9,+1.9567e+006,+305434
2000-01-01 07:23:00 PST,8,0,3,+745907,+154551,+724282,+57409.4,+450313,+76540.1,+1.9205e+006,+288501
2000-01-01 07:24:00 PST,8,0,3,+766473,+163536,+732826,+61318.8,+449789,+75725.1,+1.94909e+006,+300580
2000-01-01 07:25:00 PST,8,0,3,+747829,+159101,+708365,+53762.4,+461987,+81262.3,+1.91818e+006,+294126
2000-01-01 07:26:00 PST,8,0,3,+798122,+73770.9,+717338,+148255,+462853,+82870.3,+1.97831e+006,+304896
2000-01-01 07:27:00 PST,7,0,3,+798759,+75247.8,+710002,+148723,+471711,+85357.8,+1.98047e+006,+309329
2000-01-01 07:28:00 PST,7,0,3,+786097,+70734.2,+709996,+149276,+457845,+82614.3,+1.95394e+006,+302624
2000-01-01 07:29:00 PST,7,0,3,+824120,+85322.3,+680303,+139277,+458394,+82749.3,+1.96282e+006,+307349
2000-01-01 07:30:00 PST,7,0,3,+826499,+84498.9,+718320,+152485,+476486,+85765.6,+2.02131e+006,+322750
2000-01-01 07:31:00 PST,7,0,3,+814793,+179988,+685821,+145645,+478837,+85910.8,+1.97945e+006,+411544
2000-01-01 07:32:00 PST,7,0,3,+766140,+164040,+678183,+144174,+453222,+77356.3,+1.89754e+006,+385571
2000-01-01 07:33:00 PST,7,0,3,+777719,+170635,+662491,+139730,+469653,+83481.4,+1.90986e+006,+393846
2000-01-01 07:34:00 PST,7,0,3,+771128,+165066,+708882,+157648,+452606,+80610.8,+1.93262e+006,+403325
2000-01-01 07:35:00 PST,7,0,3,+747070,+155826,+705569,+155292,+407749,+67673.7,+1.86039e+006,+378792
2000-01-01 07:36:00 PST,7,0,2,+688149,+131652,+702107,+154231,+385909,+62717.8,+1.77617e+006,+348601
2000-01-01 07:37:00 PST,7,1,2,+685558,+131013,+692429,+148293,+394259,+66613.1,+1.77225e+006,+345920
2000-01-01 07:38:00 PST,7,1,2,+691171,+136190,+666425,+136439,+411968,+70756.3,+1.76956e+006,+343385
2000-01-01 07:39:00 PST,7,1,2,+697604,+141869,+646046,+30114.6,+412763,+69184.7,+1.75641e+006,+241168
2000-01-01 07:40:00 PST,7,0,2,+731964,+154134,+643212,+33723.3,+424999,+73274.3,+1.80018e+006,+261131
2000-01-01 07:41:00 PST,7,-1,2,+718655,+150760,+656373,+41892.3,+436590,+77320.7,+1.81162e+006,+269973
2000-01-01 07:42:00 PST,7,-1,2,+757061,+165615,+669609,+48265.8,+456442,+81898.4,+1.88311e+006,+295779
