# file...... reg1_output.csv
2000-01-01 07:43:00 PST,8,-1,2,+792828,+182004,+661142,+42383.6,+442984,+78414.6,+1.89695e+006,+302802
2000-01-01 07:44:00 PST,8,-1,2,+784595,+172674,+662518,+143588,+459792,+86836.1,+1.9069e+006,+403098
2000-01-01 07:45:00 PST,8,0,2,+770882,+170977,+639361,+133703,+465389,+88725,+1.87563e+006,+393405
2000-01-01 07:46:00 PST,8,0,2,+764754,+168019,+646162,+138503,+456485,+84938.4,+1.8674e+006,+391460
2000-01-01 07:47:00 PST,8,0,2,+773681,+173083,+618045,+128305,+432762,+78557.1,+1.82449e+006,+379945
2000-01-01 07:48:00 PST,8,0,2,+742206,+160802,+620818,+130174,+404032,+70249.4,+1.76706e+006,+361225
2000-01-01 07:49:00 PST,8,0,2,+740910,+162470,+637871,+40453.3,+402320,+67567.1,+1.7811e+006,+270490
2000-01-01 07:50:00 PST,8,-1,2,+676686,+136860,+631797,+38457.5,+368283,+58610.7,+1.67677e+006,+233929
2000-01-01 07:51:00 PST,8,-1,2,+687994,+142766,+646831,+45866.8,+357894,+57403.2,+1.69272e+006,+246036
2000-01-01 07:52:00 PST,8,-1,2,+661051,+129403,+680828,+59950.4,+356437,+57903,+1.69832e+006,+247257
2000-01-01 07:53:00 PST,8,-1,2,+656794,+126286,+658164,+50892.4,+365554,+61807.1,+1.68051e+006,+238986
2000-01-01 07:54:00 PST,8,-1,2,+676387,+132241,+623415,+131565,+390064,+70745.9,+1.68987e+006,+334552
2000-01-01 07:55:00 PST,8,0,2,+658699,+128185,+601754,+125418,+347212,+59224.3,+1.60766e+006,+312827
2000-01-01 07:56:00 PST,8,0,2,+687971,+138312,+608764,+127880,+394225,+72080.2,+1.69096e+006,+338272
2000-01-01 07:57:00 PST,8,0,2,+694709,+141110,+603462,+126108,+384398,+68536.1,+1.68257e+006,+335754
2000-01-01 07:58:00 PST,8,0,2,+705637,+149415,+601464,+126216,+403824,+74386.7,+1.71093e+006,+350018
2000-01-01 07:59:00 PST,8,0,2,+726027,+159544,+605503,+29471.8,+399874,+70137.7,+1.7314e+006,+259154
2000-01-01 08:00:00 PST,8,-1,2,+721727,+160723,+576723,+19799.6,+417862,+74344.4,+1.71631e+006,+254867
2000-01-01 08:01:00 PST,8,-2,2,+737767,+162716,+613977,+35262.3,+406555,+69980.3,+1.7583e+006,+267959
2000-01-01 08:02:00 PST,8,-2,2,+701830,+149242,+609430,+35243,+436039,+80333.7,+1.7473e+006,+264818
2000-01-01 08:03:00 PST,8,-2,2,+663385,+135828,+581471,+27069.1,+416899,+74231.4,+1.66175e+006,+237129
2000-01-01 08:04:00 PST,8,-2,2,+633263,+122440,+569106,+120069,+379100,+67120.2,+1.58147e+006,+309630
2000-01-01 08:05:00 PST,7,-1,2,+651421,+131181,+557658,+112160,+389658,+67743,+1.59874e+006,+311083
2000-01-01 08:06:00 PST,7,-1,2,+623882,+119376,+563485,+115869,+366828,+60818.6,+1.5542e+006,+296063
2000-01-01 08:07:00 PST,7,0,2,+628816,+118621,+558322,+115483,+381176,+64246.6,+1.56831e+006,+298350
2000-01-01 08:08:00 PST,7,0,2,+640756,+126392,+558874,+115209,+350012,+53888.7,+1.54964e+006,+295490
2000-01-01 08:09:00 PST,7,0,2,+647769,+133992,+538830,+8405.56,+365736,+55242.9,+1.55234e+006,+197640
2000-01-01 08:10:00 PST,7,-1,2,+659729,+138526,+545751,+11049.9,+396698,+64736.7,+1.60218e+006,+214313
2000-01-01 08:11:00 PST,7,-1,2,+618047,+121605,+559338,+14991.9,+394381,+63949.9,+1.57177e+006,+200547
2000-01-01 08:12:00 PST,7,-1,2,+647214,+133647,+533192,+3477.16,+385015,+61238.1,+1.56542e+006,+198363
2000-01-01 08:13:00 PST,7,-1,2,+629880,+126927,+542355,+7496.8,+381329,+58887.5,+1.55356e+006,+193311
2000-01-01 08:14:00 PST,7,-1,2,+641905,+127510,+544892,+105136,+391602,+64354.9,+1.5784e+006,+297002
2000-01-01 08:15:00 PST,7,-1,2,+617262,+119215,+559008,+106955,+391505,+63648.8,+1.56777e+006,+289819
2000-01-01 08:16:00 PST,7,0,2,+623101,+121164,+568666,+110608,+400548,+63820.6,+1.59232e+006,+295593
2000-01-01 08:17:00 PST,7,0,2,+624694,+122771,+593665,+121383,+391224,+60600.6,+1.60958e+006,+304755
2000-01-01 08:18:00 PST,7,0,2,+641230,+129661,+628098,+133388,+375624,+55235.3,+1.64495e+006,+318284
2000-01-01 08:19:00 PST,7,0,2,+659955,+135526,+608020,+121590,+396859,+61667.1,+1.66483e+006,+318784
2000-01-01 08:20:00 PST,7,0,2,+655873,+132901,+613533,+123231,+390832,+60789.3,+1.66024e+006,+316921
2000-01-01 08:21:00 PST,7,0,2,+675828,+139944,+614873,+123824,+384684,+60692.7,+1.67538e+006,+324461
2000-01-01 08:22:00 PST,7,0,2,+675551,+139493,+612308,+125508,+354261,+52557.8,+1.64212e+006,+317559
2000-01-01 08:23:00 PST,7,0,2,+616223,+117903,+597766,+120106,+361007,+54727.4,+1.575e+006,+292736
2000-01-01 08:24:00 PST,7,0,2,+563969,+101267,+559157,+104206,+350481,+54159.9,+1.47361e+006,+259633
2000-01-01 08:25:00 PST,7,0,2,+566249,+102159,+588284,+113322,+367891,+59663.4,+1.52242e+006,+275145
2000-01-01 08:26:00 PST,7,1,2,+577792,+108283,+567894,+105959,+367687,+59184.2,+1.51337e+006,+273426
2000-01-01 08:27:00 PST,7,1,2,+524240,+91743.8,+527940,+88688.5,+375894,+64816.7,+1.42807e+006,+245249
2000-01-01 08:28:00 PST,6,1,2,+530895,+93894.4,+530033,+88945.9,+388942,+68570.3,+1.44987e+006,+251411
2000-01-01 08:29:00 PST,6,1,2,+547478,+99460,+533768,+90658.6,+365266,+60337.5,+1.44651e+006,+250456
2000-01-01 08:30:00 PST,6,1,2,+541873,+101366,+562371,+2168.8,+364364,+58251.1,+1.46861e+006,+161786
2000-01-01 08:31:00 PST,6,0,2,+522398,+96608.3,+550976,+1800.26,+332555,+48832.5,+1.40593e+006,+147241
2000-01-01 08:32:00 PST,6,0,2,+509716,+91341.3,+535366,-3798.34,+346636,+51017.7,+1.39172e+006,+138561
2000-01-01 08:33:00 PST,6,0,2,+554552,+105937,+581037,+10566.5,+378849,+58281.9,+1.51444e+006,+174786
2000-01-01 08:34:00 PST,6,0,2,+581381,+116978,+575725,+10639.5,+371112,+55394.3,+1.52822e+006,+183012
2000-01-01 08:35:00 PST,6,0,2,+540807,+100111,+579911,+111130,+364734,+55586.1,+1.48545e+006,+266827
2000-01-01 08:36:00 PST,6,1,2,+540487,+98603.8,+548684,+98314.7,+366429,+56004.2,+1.4556e+006,+252923
2000-01-01 08:37:00 PST,6,1,2,+555893,+101952,+576118,+107886,+400210,+62956.9,+1.53222e+006,+272795
2000-01-01 08:38:00 PST,6,1,2,+554826,+102178,+557841,+101048,+425281,+68693.1,+1.53795e+006,+271919
2000-01-01 08:39:00 PST,6,1,2,+561483,+104084,+558677,+102347,+413292,+63043.4,+1.53345e+006,+269474
2000-01-01 08:40:00 PST,6,1,2,+549962,+102426,+557483,+3334.23,+386970,+51932.8,+1.49442e+006,+157693
2000-01-01 08:41:00 PST,6,0,2,+552742,+103171,+566690,+8088.41,+394102,+53927.1,+1.51353e+006,+165186
2000-01-01 08:42:00 PST,6,0,2,+556723,+107998,+536471,-3023.85,+415668,+60522,+1.50886e+006,+165496
2000-01-01 08:43:00 PST,6,0,2,+559502,+107221,+529299,-5891.27,+381212,+48505.8,+1.47001e+006,+149835
2000-01-01 08:44:00 PST,6,-1,2,+518961,+92571.1,+530308,-2578.08,+390988,+49122.6,+1.44026e+006,+139116
2000-01-01 08:45:00 PST,6,-1,2,+532372,+93499.5,+499781,+82073.5,+380741,+48915.3,+1.41289e+006,+224488
2000-01-01 08:46:00 PST,6,0,2,+537411,+92394.4,+548870,+99512.1,+391964,+56372.9,+1.47824e+006,+248279
2000-01-01 08:47:00 PST,6,0,2,+536528,+90277.7,+528480,+91861.4,+358210,+45481.2,+1.42322e+006,+227620
2000-01-01 08:48:00 PST,6,0,2,+528163,+87112,+531496,+92422.7,+373538,+48629.1,+1.4332e+006,+228164
2000-01-01 08:49:00 PST,6,0,2,+511924,+82130,+503055,+83260.8,+375821,+49656.6,+1.3908e+006,+215047
2000-01-01 08:50:00 PST,5,0,2,+524778,+89795,+509838,-12645.3,+388908,+49659.7,+1.42352e+006,+126809
2000-01-01 08:51:00 PST,5,0,2,+527518,+91009.9,+498793,-16426.4,+371408,+44697.7,+1.39772e+006,+119281
2000-01-01 08:52:00 PST,5,-1,2,+518579,+86813.5,+480414,-20279.6,+373592,+45671.4,+1.37259e+006,+112205
2000-01-01 08:53:00 PST,5,-1,2,+532942,+89349.6,+491039,-17941.4,+377146,+46467.6,+1.40113e+006,+117876
2000-01-01 08:54:00 PST,5,-1,2,+557499,+98767.2,+491699,-15827.5,+399681,+51005.5,+1.44888e+006,+133945
2000-01-01 08:55:00 PST,5,-1,2,+575814,+104061,+467691,+70399.5,+393580,+53899.1,+1.43708e+006,+228359
2000-01-01 08:56:00 PST,5,-1,2,+566955,+101192,+494768,+76515.4,+392051,+53458.2,+1.45377e+006,+231165
2000-01-01 08:57:00 PST,5,-1,2,+557870,+97515.1,+474538,+73461.3,+378979,+50756.8,+1.41139e+006,+221733
2000-01-01 08:58:00 PST,5,-1,2,+565176,+98977.7,+506747,+85488.9,+367880,+48525.1,+1.4398e+006,+232992
2000-01-01 08:59:00 PST,5,-1,2,+562620,+96435.8,+507648,+86744.5,+365030,+48842.2,+1.4353e+006,+232023
2000-01-01 09:00:00 PST,5,0,2,+553206,+94271,+526198,+94419,+347001,+43601,+1.42641e+006,+232291
2000-01-01 09:01:00 PST,5,0,2,+580024,+101637,+569234,+109959,+361642,+48033.1,+1.5109e+006,+259629
2000-01-01 09:02:00 PST,5,0,2,+537795,+86410.5,+565347,+106987,+373362,+52340,+1.4765e+006,+245738
2000-01-01 09:03:00 PST,5,1,2,+548120,+89938.3,+543010,+98112.5,+371408,+53458.2,+1.46254e+006,+241509
2000-01-01 09:04:00 PST,5,1,2,+535821,+87451.1,+518667,+89983.8,+363421,+48791.8,+1.41791e+006,+226227
2000-01-01 09:05:00 PST,5,1,2,+529157,+88957.3,+474725,+75628.5,+358172,+46892.2,+1.36205e+006,+211478
2000-01-01 09:06:00 PST,5,1,2,+493991,+77141.1,+464576,-26545.4,+350054,+44253.3,+1.30862e+006,+94849
2000-01-01 09:07:00 PST,5,0,2,+568964,+103107,+445411,-32129.4,+306726,+30630.9,+1.3211e+006,+101608
2000-01-01 09:08:00 PST,6,-1,2,+565865,+103421,+427382,-38188.1,+338283,+40871.7,+1.33153e+006,+106104
2000-01-01 09:09:00 PST,6,-2,2,+539327,+94805.5,+447161,-29989.5,+365788,+48970.4,+1.35228e+006,+113786
2000-01-01 09:10:00 PST,6,-2,2,+511879,+83843.8,+472210,-19167.3,+370564,+49305.7,+1.35465e+006,+113982
2000-01-01 09:11:00 PST,6,-2,2,+486126,+71294.9,+460422,+72980.8,+380091,+55436.5,+1.32664e+006,+199712
2000-01-01 09:12:00 PST,5,-1,2,+462729,+63706.5,+462710,+72628.2,+387269,+55917.5,+1.31271e+006,+192252
2000-01-01 09:13:00 PST,4,0,2,+473653,+65499,+501487,+86525,+335441,+39451.2,+1.31058e+006,+191475
2000-01-01 09:14:00 PST,4,0,2,+460544,+58132.4,+476794,+77152.8,+317318,+36153.7,+1.25466e+006,+171439
2000-01-01 09:15:00 PST,4,0,2,+474506,+60016.5,+493748,+84396.5,+328336,+35008.1,+1.29659e+006,+179421
2000-01-01 09:16:00 PST,4,0,2,+512152,+74715.3,+491367,-14794.7,+351149,+40282.3,+1.35467e+006,+100203
2000-01-01 09:17:00 PST,5,0,2,+503072,+71965.2,+458715,-28582,+363814,+43216.5,+1.3256e+006,+86599.7
2000-01-01 09:18:00 PST,5,-1,2,+533240,+79967.1,+474129,-21540,+345483,+35557.6,+1.35285e+006,+93984.7
2000-01-01 09:19:00 PST,5,-1,2,+584812,+96970.6,+456867,-28958.9,+367967,+42273.3,+1.40964e+006,+110285
2000-01-01 09:20:00 PST,5,-2,2,+616664,+109799,+448449,-32802.6,+333190,+28511.4,+1.3983e+006,+105508
2000-01-01 09:21:00 PST,6,-2,2,+607778,+101325,+445962,+61976.9,+336425,+31526.7,+1.39016e+006,+194828
2000-01-01 09:22:00 PST,6,-2,2,+633600,+111604,+441287,+62453.7,+340613,+34374.8,+1.4155e+006,+208432
2000-01-01 09:23:00 PST,6,-2,2,+583477,+90666.5,+453559,+65146.9,+373077,+47903.5,+1.41011e+006,+203717
2000-01-01 09:24:00 PST,6,-1,2,+594967,+94424.2,+474344,+72613.8,+383153,+51013.5,+1.45246e+006,+218052
2000-01-01 09:25:00 PST,6,-1,2,+553842,+77769,+499394,+81079.6,+359510,+44586.3,+1.41275e+006,+203435
2000-01-01 09:26:00 PST,6,-1,2,+548731,+74803,+511083,+85062.2,+357910,+44295.7,+1.41772e+006,+204161
2000-01-01 09:27:00 PST,6,0,2,+533326,+69184.1,+512830,+83903.7,+343432,+41247.1,+1.38959e+006,+194335
2000-01-01 09:28:00 PST,6,0,2,+532589,+67892.9,+480638,+71723.2,+321666,+34093.9,+1.33489e+006,+173710
2000-01-01 09:29:00 PST,6,0,2,+588627,+88431.5,+456444,+63044.4,+316536,+32749.8,+1.36161e+006,+184226
2000-01-01 09:30:00 PST,6,0,2,+612794,+97556.4,+497878,+77824.9,+304453,+30963.9,+1.41513e+006,+206345
2000-01-01 09:31:00 PST,6,0,2,+618979,+103132,+422679,+51003.9,+307578,+31256.9,+1.34924e+006,+185393
2000-01-01 09:32:00 PST,6,-1,2,+601550,+96614,+443951,+59306.3,+307525,+30547.8,+1.35303e+006,+186468
2000-01-01 09:33:00 PST,6,-1,2,+588470,+92355.4,+434666,+54292.1,+314555,+32590.9,+1.33769e+006,+179238
2000-01-01 09:34:00 PST,6,-1,2,+532694,+72801.1,+430441,+52083,+329136,+40301.4,+1.29227e+006,+165186
2000-01-01 09:35:00 PST,5,-1,2,+476972,+57024.7,+475750,+66657.5,+322533,+40437.1,+1.27526e+006,+164119
2000-01-01 09:36:00 PST,5,0,2,+506048,+66116.6,+510325,+78238.2,+325294,+39889.6,+1.34167e+006,+184244
2000-01-01 09:37:00 PST,5,0,2,+523199,+69430.5,+498836,+71711.4,+333431,+41873.6,+1.35547e+006,+183016
2000-01-01 09:38:00 PST,5,0,2,+514540,+69439.4,+502405,+74332.9,+319608,+36777.2,+1.33655e+006,+180549
2000-01-01 09:39:00 PST,5,0,2,+515309,+70528.9,+469150,+65121.4,+300052,+33012.2,+1.28451e+006,+168662
2000-01-01 09:40:00 PST,5,0,2,+511518,+68971.5,+473726,+66642.4,+307370,+35392.8,+1.29261e+006,+171007
2000-01-01 09:41:00 PST,5,0,2,+473639,+58878.8,+477193,+65879.6,+298495,+33361.9,+1.24933e+006,+158120
2000-01-01 09:42:00 PST,5,0,2,+496437,+65756.4,+476656,+66081.8,+302493,+34386.4,+1.27559e+006,+166225
2000-01-01 09:43:00 PST,5,0,2,+513179,+71545,+480781,+70005,+308879,+37380.9,+1.30284e+006,+178931
2000-01-01 09:44:00 PST,5,0,2,+519024,+76235.7,+469707,+64196.5,+301063,+33650.6,+1.28979e+006,+174083
2000-01-01 09:45:00 PST,5,0,2,+477509,+63370.3,+440073,+55422.8,+282629,+27427.3,+1.20021e+006,+146220
2000-01-01 09:46:00 PST,5,0,2,+484499,+66082.8,+440466,+53553.4,+292174,+31347.2,+1.21714e+006,+150983
2000-01-01 09:47:00 PST,5,0,2,+469224,+63655.9,+417969,+45798.1,+286361,+30838,+1.17355e+006,+140292
2000-01-01 09:48:00 PST,5,0,2,+457067,+58461.6,+410684,+45063.5,+305357,+37759.6,+1.17311e+006,+141285
2000-01-01 09:49:00 PST,5,0,2,+467175,+61582.6,+464039,+62914.3,+314258,+40569.5,+1.24547e+006,+165066
2000-01-01 09:50:00 PST,5,0,2,+475004,+62629.1,+476501,+65968.4,+330009,+42024.4,+1.28151e+006,+170622
2000-01-01 09:51:00 PST,5,0,2,+489162,+69153.1,+470877,+64475.3,+336005,+42379.2,+1.29604e+006,+176008
2000-01-01 09:52:00 PST,5,0,2,+468408,+61338.8,+482186,+68343.8,+303743,+32682.6,+1.25434e+006,+162365
2000-01-01 09:53:00 PST,5,0,2,+472899,+65472.1,+467924,+63084.1,+320084,+37366.1,+1.26091e+006,+165922
2000-01-01 09:54:00 PST,5,0,2,+429469,+52468.2,+478002,+67037.6,+307626,+34353.7,+1.2151e+006,+153860
2000-01-01 09:55:00 PST,5,0,2,+427011,+52233,+502759,+75839.6,+304550,+34582,+1.23432e+006,+162655
2000-01-01 09:56:00 PST,5,0,2,+441902,+57140.8,+500051,+75500.6,+296834,+31034.8,+1.23879e+006,+163676
2000-01-01 09:57:00 PST,5,0,2,+465552,+65698,+490145,+72434.5,+302442,+31518.8,+1.25814e+006,+169651
2000-01-01 09:58:00 PST,5,0,2,+474622,+72089.8,+457631,+62828.2,+281469,+25861.1,+1.21372e+006,+160779
2000-01-01 09:59:00 PST,5,0,2,+470544,+72401.9,+439384,+56442.3,+286491,+28640.2,+1.19642e+006,+157484
2000-01-01 10:00:00 PST,5,0,2,+475052,+73216.2,+430012,+52928.2,+293051,+31869.9,+1.19812e+006,+158014
2000-01-01 10:01:00 PST,5,0,2,+462008,+67934.5,+414674,+48575.3,+307238,+37478.6,+1.18392e+006,+153988
2000-01-01 10:02:00 PST,5,0,2,+422691,+54071.1,+413286,+48288.3,+324258,+43339.8,+1.16024e+006,+145699
2000-01-01 10:03:00 PST,4,0,2,+434831,+59027.2,+452865,+62077.8,+316520,+40871.7,+1.20422e+006,+161977
2000-01-01 10:04:00 PST,4,0,2,+394064,+50311.9,+430335,+56477.3,+312722,+40216.8,+1.13712e+006,+147006
2000-01-01 10:05:00 PST,4,0,2,+384699,+49215.1,+428179,+56050,+307103,+38659.5,+1.11998e+006,+143925
2000-01-01 10:06:00 PST,4,0,2,+405686,+54112.5,+407875,+52373.5,+270228,+26018.2,+1.08379e+006,+132504
2000-01-01 10:07:00 PST,4,0,2,+410518,+55978.3,+390901,+48577.9,+249631,+23043.6,+1.05105e+006,+127600
2000-01-01 10:08:00 PST,4,0,2,+421312,+59989.8,+374332,+43420.5,+242663,+21858.1,+1.03831e+006,+125268
2000-01-01 10:09:00 PST,4,0,2,+439233,+65567.6,+406735,+53261.2,+255359,+25336.4,+1.10133e+006,+144165
2000-01-01 10:10:00 PST,4,0,2,+429495,+61411.5,+436271,+63713.2,+251048,+24336.2,+1.11681e+006,+149461
2000-01-01 10:11:00 PST,4,0,2,+407271,+54593.1,+427829,+60873.2,+264135,+28497.5,+1.09924e+006,+143964
2000-01-01 10:12:00 PST,4,0,2,+412200,+58419.4,+438351,+65345.3,+272878,+31185.6,+1.12343e+006,+154950
2000-01-01 10:13:00 PST,4,0,2,+409723,+58466.9,+410896,+55390.9,+281587,+34997.2,+1.10221e+006,+148855
2000-01-01 10:14:00 PST,4,0,2,+386202,+50968.9,+398519,+51925.2,+285439,+36498.6,+1.07016e+006,+139393
2000-01-01 10:15:00 PST,4,0,2,+406955,+57734,+402687,+55153.2,+285799,+36481,+1.09544e+006,+149368
2000-01-01 10:16:00 PST,4,0,2,+386510,+50834.8,+401620,+57317.8,+276803,+33917.7,+1.06493e+006,+142070
2000-01-01 10:17:00 PST,4,0,2,+381015,+47758.9,+412687,+60782.6,+279043,+35912.2,+1.07274e+006,+144454
2000-01-01 10:18:00 PST,4,0,2,+395008,+54090.7,+390475,+53539.7,+269790,+34749.1,+1.05527e+006,+142380
2000-01-01 10:19:00 PST,4,0,2,+378942,+46286.8,+395877,+54842.3,+279035,+37792.3,+1.05386e+006,+138921
2000-01-01 10:20:00 PST,4,0,2,+398254,+53622.4,+353372,+42672.2,+242223,+26301.5,+993849,+122596
2000-01-01 10:21:00 PST,4,0,2,+417870,+61259.6,+348598,+41863.6,+216095,+18426,+982563,+121549
2000-01-01 10:22:00 PST,4,0,2,+427820,+64506.4,+353085,+44431.6,+234634,+22270.4,+1.01554e+006,+131208
2000-01-01 10:23:00 PST,4,0,2,+459016,+76526.1,+360187,+49019.7,+221051,+18031.8,+1.04025e+006,+143578
2000-01-01 10:24:00 PST,4,0,2,+421855,+65250.5,+388162,+58278.9,+216553,+17272.6,+1.02657e+006,+140802
2000-01-01 10:25:00 PST,4,0,2,+375837,+52620.5,+375004,+55228.1,+261065,+30999.8,+1.01191e+006,+138848
2000-01-01 10:26:00 PST,4,0,2,+376612,+52258.1,+399487,+63471.4,+254158,+30319.6,+1.03026e+006,+146049
2000-01-01 10:27:00 PST,4,0,2,+358787,+46107.1,+411277,+66276.8,+266239,+34279.1,+1.0363e+006,+146663
2000-01-01 10:28:00 PST,4,0,2,+339849,+40411.1,+394625,+60845.5,+246131,+28477.6,+980605,+129734
2000-01-01 10:29:00 PST,4,0,2,+347506,+42822.5,+400840,+62672.5,+237692,+25821.5,+986038,+131317
2000-01-01 10:30:00 PST,4,0,2,+313667,+34069.8,+365999,+51633.5,+234630,+25009.7,+914296,+110713
2000-01-01 10:31:00 PST,4,0,2,+351838,+45641.3,+347995,+47724.5,+241087,+26383.2,+940919,+119749
2000-01-01 10:32:00 PST,4,0,2,+353642,+46352.3,+341493,+45725.6,+256760,+31024.3,+951895,+123102
2000-01-01 10:33:00 PST,4,0,2,+370782,+52085.9,+334651,+43561.8,+266108,+33524.1,+971542,+129172
2000-01-01 10:34:00 PST,4,0,2,+364506,+50767.9,+295302,+31915.4,+237074,+25043.6,+896882,+107727
2000-01-01 10:35:00 PST,4,0,2,+381085,+54832.4,+305139,+36638.2,+239484,+26877.1,+925707,+118348
2000-01-01 10:36:00 PST,4,0,2,+390169,+59590.4,+331464,+44814.1,+240427,+27183.5,+962061,+131588
2000-01-01 10:37:00 PST,4,0,2,+383942,+57260.9,+342901,+48674.4,+217804,+20554.5,+944647,+126490
2000-01-01 10:38:00 PST,4,0,2,+384824,+59089.2,+372499,+59221.2,+235112,+25713.7,+992434,+144024
2000-01-01 10:39:00 PST,4,0,2,+353786,+50867.3,+340589,+49558.1,+244099,+30021,+938474,+130446
2000-01-01 10:40:00 PST,4,0,2,+340912,+46438.5,+304526,+37779.5,+249207,+32681.2,+894645,+116899
2000-01-01 10:41:00 PST,4,0,2,+338621,+45687,+345276,+51873.1,+229470,+27083.5,+913366,+124643
2000-01-01 10:42:00 PST,4,0,2,+331851,+44075.8,+325920,+44815.1,+253945,+33209.4,+911717,+122100
2000-01-01 10:43:00 PST,4,0,2,+338343,+45269.6,+359031,+55761.9,+245027,+30593.2,+942401,+131625
2000-01-01 10:44:00 PST,4,0,2,+332703,+43400.7,+357421,+55699.2,+220244,+23277.1,+910368,+122377
2000-01-01 10:45:00 PST,4,0,2,+309644,+37414.3,+314432,+40830.4,+239729,+29146.5,+863805,+107391
2000-01-01 10:46:00 PST,3,0,2,+313580,+39467.3,+300260,+36621.5,+214002,+22400,+827842,+98488.9
2000-01-01 10:47:00 PST,3,0,2,+329331,+45045.6,+292099,+33751.9,+236193,+28624.3,+857624,+107422
2000-01-01 10:48:00 PST,3,0,2,+337310,+47353.7,+302835,+37223,+233760,+28743.4,+873905,+113320
2000-01-01 10:49:00 PST,3,0,2,+361646,+54334.4,+324960,+44622.7,+232279,+29407.6,+918884,+128365
2000-01-01 10:50:00 PST,3,0,2,+378250,+59311,+347374,+51424.3,+245854,+33310.7,+971478,+144046
2000-01-01 10:51:00 PST,3,0,2,+350970,+50250.1,+349696,+52619.9,+225744,+27840.4,+926410,+130710
2000-01-01 10:52:00 PST,3,0,2,+370478,+56427.9,+348977,+52850.7,+219302,+25819.9,+938757,+135098
2000-01-01 10:53:00 PST,3,0,2,+379663,+60290.3,+317254,+43523.3,+209087,+23619.1,+906005,+127433
2000-01-01 10:54:00 PST,3,0,2,+377780,+59955.9,+303229,+40227.6,+206126,+22879.5,+887135,+123063
2000-01-01 10:55:00 PST,3,0,2,+355775,+54859,+306131,+41203.7,+201518,+21853.7,+863424,+117916
2000-01-01 10:56:00 PST,3,0,2,+354378,+54883.9,+338968,+52316,+214748,+25778.5,+908093,+132978
2000-01-01 10:57:00 PST,3,0,2,+322101,+44634.3,+336082,+52283.9,+209720,+24760,+867903,+121678
2000-01-01 10:58:00 PST,3,0,2,+311799,+41679.3,+324366,+48323.2,+217060,+27059.9,+853225,+117062
2000-01-01 10:59:00 PST,3,0,2,+305847,+40416.2,+296517,+39636.3,+202391,+22752.4,+804754,+102805
2000-01-01 11:00:00 PST,3,0,2,+288896,+36068.6,+260954,+28367.3,+225796,+29583.3,+775646,+94019.2
2000-01-01 11:01:00 PST,3,0,2,+301979,+40333.1,+248575,+24904,+222542,+28495.4,+773095,+93732.5
2000-01-01 11:02:00 PST,3,0,2,+309819,+41644.3,+309999,+43875.1,+210510,+25010.7,+830328,+110530
2000-01-01 11:03:00 PST,3,0,2,+316768,+43319.5,+334775,+50581.8,+203397,+22893.1,+854939,+116794
2000-01-01 11:04:00 PST,3,0,2,+358751,+56243.6,+348240,+55443.5,+194168,+19842.4,+901159,+131529
2000-01-01 11:05:00 PST,3,0,1,+343140,+52018.8,+315960,+45973.6,+193181,+19892.1,+852282,+117885
2000-01-01 11:06:00 PST,3,0,1,+345112,+52752.3,+318835,+46905.6,+178137,+15661.2,+842084,+115319
2000-01-01 11:07:00 PST,3,0,1,+347630,+53918.6,+303797,+42310.3,+179006,+15961.8,+830432,+112191
2000-01-01 11:08:00 PST,3,0,1,+297904,+38159,+294010,+40576.9,+182156,+17382.3,+774070,+96118.1
2000-01-01 11:09:00 PST,3,0,1,+284746,+34014.8,+289519,+39428.9,+197066,+21813.5,+771330,+95257.1
2000-01-01 11:10:00 PST,3,0,1,+302662,+40005.5,+271477,+33600.6,+223920,+29371.4,+798059,+102978
2000-01-01 11:11:00 PST,3,0,1,+300392,+39256.2,+277536,+35163.8,+223077,+29078.2,+801005,+103498
2000-01-01 11:12:00 PST,3,0,1,+291900,+35187.1,+297065,+41175.6,+223276,+29265.8,+812240,+105629
2000-01-01 11:13:00 PST,3,0,1,+291066,+35189.9,+281758,+36383.5,+215198,+26894.8,+788023,+98468.2
2000-01-01 11:14:00 PST,3,0,1,+265759,+27577,+274032,+34102.6,+201064,+23019.3,+740854,+84698.8
2000-01-01 11:15:00 PST,3,0,1,+274738,+30207.1,+286588,+37775,+220675,+28746.7,+782001,+96728.7
2000-01-01 11:16:00 PST,3,0,1,+281000,+32454.3,+276756,+34585.4,+219102,+28326.8,+776857,+95366.6
2000-01-01 11:17:00 PST,3,0,1,+264338,+28206.7,+284662,+37387.9,+220038,+28819.4,+769038,+94414.1
2000-01-01 11:18:00 PST,3,0,1,+298164,+39183.3,+254913,+28144.2,+232194,+31877.6,+785271,+99205.1
2000-01-01 11:19:00 PST,3,0,1,+326207,+49072.7,+258865,+30057.1,+194023,+20374.6,+779095,+99504.4
2000-01-01 11:20:00 PST,3,0,1,+355462,+58844.5,+240312,+24967.1,+167912,+12770.1,+763686,+96581.7
2000-01-01 11:21:00 PST,3,0,1,+358623,+59271.6,+265999,+33020.3,+149272,+7803.38,+773893,+100095
2000-01-01 11:22:00 PST,3,0,1,+314895,+44833.4,+279836,+37206.2,+171645,+14452.7,+766376,+96492.3
2000-01-01 11:23:00 PST,3,0,1,+297612,+39225.4,+291721,+40378.2,+195622,+21450.5,+784955,+101054
2000-01-01 11:24:00 PST,3,0,1,+265146,+29428.9,+287421,+38766.7,+208775,+25572.2,+761343,+93767.8
2000-01-01 11:25:00 PST,3,0,1,+275602,+32280.4,+309796,+45503.1,+210253,+26068.9,+795651,+103852
2000-01-01 11:26:00 PST,3,0,1,+278253,+33241.7,+300079,+42874.6,+193704,+21157.8,+772035,+97274.1
2000-01-01 11:27:00 PST,3,0,1,+269335,+30546,+302552,+43508.5,+183012,+18316.4,+754899,+92370.9
2000-01-01 11:28:00 PST,3,0,1,+309657,+43311.3,+285204,+38160.6,+197693,+21979.2,+792554,+103451
2000-01-01 11:29:00 PST,3,0,1,+311301,+44568.4,+252966,+28068.4,+204385,+23634.6,+768653,+96271.4
2000-01-01 11:30:00 PST,3,0,1,+306445,+42729.9,+274419,+34201.9,+215204,+26955.8,+796068,+103888
2000-01-01 11:31:00 PST,3,0,1,+287343,+36623.6,+282756,+36876.2,+215902,+27471.4,+786001,+100971
2000-01-01 11:32:00 PST,3,0,1,+276541,+33064,+289583,+39283.3,+212247,+26692.4,+778371,+99039.8
2000-01-01 11:33:00 PST,3,0,1,+286467,+36327.4,+279949,+36255.6,+222306,+29369.5,+788722,+101952
2000-01-01 11:34:00 PST,3,0,1,+330623,+50838.8,+250203,+27856.4,+202380,+22908.4,+783205,+101604
2000-01-01 11:35:00 PST,3,0,1,+312649,+45172.2,+244520,+26175.3,+188004,+18962.9,+745173,+90310.4
2000-01-01 11:36:00 PST,3,0,1,+329727,+50481.5,+255658,+29830.5,+175332,+15210.3,+760717,+95522.3
2000-01-01 11:37:00 PST,3,0,1,+305811,+42907.6,+256738,+28968.9,+155592,+9940.87,+718141,+81817.4
2000-01-01 11:38:00 PST,3,0,1,+276462,+33476.1,+272442,+33455.7,+165943,+13047.8,+714847,+79979.5
2000-01-01 11:39:00 PST,3,0,1,+266388,+30296,+278423,+34984.2,+184102,+18253.6,+728914,+83533.9
2000-01-01 11:40:00 PST,3,0,1,+256945,+27463,+276162,+34310.5,+193784,+21275,+726891,+83048.4
2000-01-01 11:41:00 PST,3,0,1,+253656,+26169.7,+295204,+41105.2,+197682,+22640,+746542,+89914.9
2000-01-01 11:42:00 PST,3,0,1,+245411,+23449.4,+307766,+45504,+174155,+16083.6,+727332,+85037
2000-01-01 11:43:00 PST,3,0,1,+267545,+30459.3,+292196,+40464.7,+174027,+15849.6,+733768,+86773.6
2000-01-01 11:44:00 PST,3,0,1,+280301,+34759.6,+273668,+34529.2,+198536,+22661.7,+752506,+91950.4
2000-01-01 11:45:00 PST,3,0,1,+286495,+36985.8,+267244,+31948.7,+218015,+28251.5,+771754,+97186
2000-01-01 11:46:00 PST,3,0,1,+287178,+37173.7,+263810,+30943.6,+220477,+28899,+771465,+97016.3
2000-01-01 11:47:00 PST,3,0,1,+268234,+31441.1,+248780,+26758.2,+213213,+26846.9,+730227,+85046.3
2000-01-01 11:48:00 PST,3,0,1,+288440,+37364.3,+259104,+30424.7,+208605,+25426.8,+756148,+93215.9
2000-01-01 11:49:00 PST,3,0,1,+271831,+32417.6,+247940,+27353.8,+196415,+21954.7,+716186,+81726
2000-01-01 11:50:00 PST,3,0,1,+310043,+43580,+283042,+38535.8,+185718,+18641.8,+778803,+100758
2000-01-01 11:51:00 PST,3,0,1,+337817,+53380.9,+243796,+26348.5,+184166,+17719.2,+765778,+97448.6
2000-01-01 11:52:00 PST,3,0,1,+329794,+49435.3,+250766,+28612,+163099,+11973.4,+743659,+90020.7
2000-01-01 11:53:00 PST,3,0,1,+324953,+48502.8,+221234,+19682.3,+169839,+13769.7,+716027,+81954.8
2000-01-01 11:54:00 PST,3,0,1,+287434,+36543.4,+224439,+20715.7,+158902,+11153.2,+670775,+68412.3
2000-01-01 11:55:00 PST,3,0,1,+265066,+29359.1,+238665,+24919.5,+167601,+13853.1,+671333,+68131.7
2000-01-01 11:56:00 PST,3,0,1,+261236,+28955.8,+265349,+32851.2,+180510,+17696.9,+707094,+79503.9
2000-01-01 11:57:00 PST,3,0,1,+260514,+28612.4,+278411,+36814.5,+181828,+18190.3,+720753,+83617.2
2000-01-01 11:58:00 PST,3,0,1,+271389,+31018.6,+268341,+33562.9,+174710,+16026.6,+714440,+80608.1
2000-01-01 11:59:00 PST,3,0,1,+264170,+28679.7,+277529,+36418.2,+157256,+11203.6,+698955,+76301.6
2000-01-01 12:00:00 PST,3,0,1,+259402,+26876.7,+300732,+41901.1,+180912,+18054,+741046,+86831.8
2000-01-01 12:01:00 PST,3,0,1,+267723,+29316.2,+309754,+43139.6,+207111,+25430.8,+784589,+97886.6
2000-01-01 12:02:00 PST,3,0,1,+272236,+30841.9,+301498,+40275.4,+230122,+32179,+803857,+103296
2000-01-01 12:03:00 PST,3,0,1,+272116,+31057.8,+280446,+34302.6,+215172,+27804.4,+767734,+93164.8
2000-01-01 12:04:00 PST,3,0,1,+248473,+24502.5,+250211,+26404.1,+196215,+22473,+694899,+73379.6
2000-01-01 12:05:00 PST,3,0,1,+244117,+24044.3,+269625,+32726.2,+194836,+22285,+708578,+79055.6
2000-01-01 12:06:00 PST,3,0,1,+229787,+20026.6,+250601,+27234.4,+191423,+21390.1,+671812,+68651.1
2000-01-01 12:07:00 PST,3,0,1,+269963,+32174.6,+248750,+27609.3,+184726,+18954,+703439,+78737.9
2000-01-01 12:08:00 PST,3,0,1,+279903,+35611.7,+227484,+21330.4,+188372,+19720.5,+695758,+76662.7
2000-01-01 12:09:00 PST,3,0,1,+304909,+43113.1,+242668,+26198.8,+171161,+14611.7,+718738,+83923.7
2000-01-01 12:10:00 PST,3,0,1,+298534,+40524.3,+211976,+17128.7,+178263,+16610.6,+688773,+74263.6
2000-01-01 12:11:00 PST,3,0,1,+291447,+37826.4,+241081,+25664.1,+177785,+16646.2,+710313,+80136.7
2000-01-01 12:12:00 PST,3,0,1,+261305,+28320.9,+250632,+28328,+184514,+18809.1,+696451,+75458
2000-01-01 12:13:00 PST,3,0,1,+272495,+31104,+287841,+39728.2,+189093,+20145.9,+749429,+90978.1
2000-01-01 12:14:00 PST,3,0,1,+278574,+32903.9,+287541,+39591.3,+193918,+20337.1,+760033,+92832.3
2000-01-01 12:15:00 PST,3,0,1,+263926,+28363.4,+292550,+41286.4,+181035,+16951.5,+737512,+86601.3
2000-01-01 12:16:00 PST,3,0,1,+255153,+26425.6,+252913,+28880.6,+180689,+16803.4,+688756,+72109.6
2000-01-01 12:17:00 PST,3,0,1,+248282,+25407.9,+270804,+34271.5,+170043,+13812.5,+689129,+73491.8
2000-01-01 12:18:00 PST,3,0,1,+242246,+24263.4,+231428,+22243.5,+182448,+18553.5,+656121,+65060.4
2000-01-01 12:19:00 PST,3,0,1,+244063,+24731.9,+235378,+23526.8,+175697,+16611,+655138,+64869.6
2000-01-01 12:20:00 PST,3,0,1,+236032,+22447.6,+222915,+19828.8,+191091,+21062.2,+650037,+63338.6
2000-01-01 12:21:00 PST,2,0,1,+263967,+30502.5,+266300,+33091.5,+193560,+21633.6,+723827,+85227.6
2000-01-01 12:22:00 PST,2,0,1,+260003,+29548.8,+253227,+28810.4,+209076,+25188.1,+722307,+83547.3
2000-01-01 12:23:00 PST,2,0,1,+253921,+27633.3,+257315,+30320.4,+180867,+17112.9,+692103,+75066.7
2000-01-01 12:24:00 PST,2,0,1,+266153,+30450.8,+239956,+25382.3,+178064,+16156.8,+684173,+71989.9
2000-01-01 12:25:00 PST,2,0,1,+269578,+31471.4,+244321,+26758,+179126,+16389.6,+693025,+74619.1
2000-01-01 12:26:00 PST,2,0,1,+296071,+39598.6,+248120,+28066.6,+193133,+19987.7,+737324,+87652.9
2000-01-01 12:27:00 PST,2,0,1,+277630,+33823,+248536,+28307,+168789,+13224,+694955,+75353.9
2000-01-01 12:28:00 PST,2,0,1,+293549,+39067.9,+239607,+25418.5,+166478,+12427.7,+699635,+76914.1
2000-01-01 12:29:00 PST,2,0,1,+274858,+33843.8,+263678,+31925.7,+134630,+4961.42,+673166,+70730.9
2000-01-01 12:30:00 PST,2,0,1,+282158,+36460.9,+255469,+28888,+156683,+10967.8,+694310,+76316.7
2000-01-01 12:31:00 PST,2,0,1,+300123,+42286.8,+251129,+27459.7,+162787,+12535,+714039,+82281.4
2000-01-01 12:32:00 PST,2,0,1,+269120,+32604.3,+252947,+27443.4,+200381,+23430.3,+722448,+83478.1
2000-01-01 12:33:00 PST,2,0,1,+254377,+28453,+230493,+20817.2,+208582,+25994.7,+693452,+75264.9
2000-01-01 12:34:00 PST,2,0,1,+240690,+23542.9,+272517,+33915.8,+178730,+17646.4,+691938,+75105.2
2000-01-01 12:35:00 PST,2,0,1,+259651,+29572.5,+256695,+28977.4,+167243,+14276.1,+683588,+72826
2000-01-01 12:36:00 PST,2,0,1,+266088,+31418.5,+263855,+31216,+169685,+14872.9,+699627,+77507.3
2000-01-01 12:37:00 PST,2,0,1,+263457,+30938.7,+245361,+26765,+174144,+16075.5,+682961,+73779.1
2000-01-01 12:38:00 PST,2,0,1,+264342,+31327.2,+230933,+22625.1,+193272,+21564.5,+688547,+75516.8
2000-01-01 12:39:00 PST,2,0,1,+254518,+28050.3,+248821,+28126.3,+192885,+21684.1,+696224,+77860.8
2000-01-01 12:40:00 PST,2,0,1,+286646,+38360.5,+234844,+23789.1,+193603,+21512.1,+715093,+83661.7
2000-01-01 12:41:00 PST,2,0,1,+259568,+29678.8,+249836,+28450.7,+175203,+16556.8,+684606,+74686.2
2000-01-01 12:42:00 PST,2,0,1,+289367,+38479.4,+275036,+36104.2,+176431,+15459.7,+740834,+90043.2
2000-01-01 12:43:00 PST,2,0,1,+247817,+25599.1,+284718,+37613.8,+188059,+19226.7,+720594,+82439.6
2000-01-01 12:44:00 PST,2,0,1,+253370,+26982.7,+303815,+43441.8,+196979,+21641.8,+754164,+92066.3
2000-01-01 12:45:00 PST,2,0,1,+257162,+28851.7,+255155,+28851.7,+179002,+16315.9,+691319,+74019.3
2000-01-01 12:46:00 PST,2,0,1,+247675,+25873.8,+263259,+31372.6,+171312,+15449.2,+682245,+72695.7
2000-01-01 12:47:00 PST,2,0,1,+258165,+29571.9,+232261,+22128.3,+157996,+11638.9,+648422,+63339.1
2000-01-01 12:48:00 PST,2,0,1,+240309,+23959.4,+250034,+28479.8,+158728,+12040.7,+649072,+64479.9
2000-01-01 12:49:00 PST,2,0,1,+234881,+21329.9,+236831,+24370.3,+174116,+16462.2,+645828,+62162.4
2000-01-01 12:50:00 PST,2,0,1,+265559,+27333.9,+245102,+24784,+169932,+13865.7,+680593,+65983.6
2000-01-01 12:51:00 PST,2,0,1,+268971,+28165.2,+253977,+26279.5,+169319,+13627,+692267,+68071.7
2000-01-01 12:52:00 PST,2,0,1,+275912,+29867.4,+274697,+32762.7,+175955,+15473.9,+726564,+78104
2000-01-01 12:53:00 PST,2,0,1,+285689,+32809.4,+285113,+35768.5,+180844,+16632.9,+751646,+85210.8
2000-01-01 12:54:00 PST,2,0,1,+289455,+34019,+279970,+34230.7,+189380,+19126.2,+758804,+87375.8
2000-01-01 12:55:00 PST,2,0,1,+287993,+33705.5,+275954,+31699,+177558,+15797.3,+741506,+81201.8
2000-01-01 12:56:00 PST,2,0,1,+291749,+34574,+293533,+37153.7,+185772,+17219.8,+771054,+88947.5
2000-01-01 12:57:00 PST,2,0,1,+286103,+31940.2,+296755,+37863,+204945,+22747.5,+787803,+92550.7
2000-01-01 12:58:00 PST,2,0,1,+308593,+40216.7,+296357,+37922.7,+210014,+24030.8,+814963,+102170
2000-01-01 12:59:00 PST,2,0,1,+268769,+28311,+272201,+30000.1,+237850,+32805,+778820,+91116.1
2000-01-01 13:00:00 PST,2,0,1,+287927,+34239.6,+264890,+28312.8,+203184,+21167,+756002,+83719.4
2000-01-01 13:01:00 PST,2,0,1,+293399,+36250.9,+253932,+24602.4,+214999,+23264.4,+762329,+84117.6
2000-01-01 13:02:00 PST,2,0,1,+319414,+42581.3,+242157,+21227.9,+201304,+18986.5,+762875,+82795.8
2000-01-01 13:03:00 PST,2,0,1,+311462,+39832.3,+249405,+23688.3,+184512,+14256.7,+745379,+77777.4
2000-01-01 13:04:00 PST,2,0,1,+309792,+39333.7,+246869,+24449,+183346,+14075.1,+740007,+77857.8
2000-01-01 13:05:00 PST,2,0,1,+312442,+38675.6,+267236,+27993,+198610,+18492.2,+778288,+85160.8
2000-01-01 13:06:00 PST,2,0,1,+308619,+36898.5,+255925,+24057.9,+208980,+22709.9,+773523,+83666.3
2000-01-01 13:07:00 PST,2,0,1,+297415,+32831.3,+267541,+27697.2,+195272,+17743.4,+760228,+78272
2000-01-01 13:08:00 PST,2,0,1,+286143,+28692.7,+240529,+19430,+199775,+19104.5,+726447,+67227.3
2000-01-01 13:09:00 PST,2,0,1,+291340,+29945,+254022,+20667,+173201,+11409.5,+718564,+62021.6
2000-01-01 13:10:00 PST,2,0,1,+323200,+38574.9,+279227,+26965.1,+205232,+18987.8,+807658,+84527.9
2000-01-01 13:11:00 PST,2,0,1,+330886,+39171.2,+331921,+40927.3,+214449,+19342.8,+877256,+99441.3
2000-01-01 13:12:00 PST,2,0,1,+325649,+36477.4,+382992,+57637.9,+215692,+19850.1,+924334,+113965
2000-01-01 13:13:00 PST,2,0,1,+321454,+34453.2,+360623,+52904.4,+203014,+15021.7,+885091,+102379
2000-01-01 13:14:00 PST,2,0,1,+284857,+23302.2,+341920,+44662.4,+216179,+16159.5,+842956,+84124
2000-01-01 13:15:00 PST,2,0,1,+316559,+31106.2,+335517,+42122.5,+227346,+19023.6,+879422,+92252.3
2000-01-01 13:16:00 PST,2,0,1,+316726,+30384.7,+318232,+36327.8,+234702,+21250,+869660,+87962.5
2000-01-01 13:17:00 PST,2,0,1,+342686,+37793.9,+313152,+34229,+255910,+28418.6,+911748,+100441
2000-01-01 13:18:00 PST,2,0,1,+384463,+52058.3,+294235,+27582.5,+266261,+27563.4,+944959,+107204
2000-01-01 13:19:00 PST,2,0,1,+352729,+43272.8,+316705,+32364.9,+273966,+30625.4,+943400,+106263
2000-01-01 13:20:00 PST,2,0,1,+350957,+42470.2,+332383,+36032.7,+283546,+32709.6,+966885,+111212
2000-01-01 13:21:00 PST,2,0,1,+341100,+37103.3,+321316,+32648,+283598,+30882.4,+946015,+100634
2000-01-01 13:22:00 PST,2,0,1,+362098,+43267.9,+307706,+29393.1,+263845,+25458.5,+933649,+98119.5
2000-01-01 13:23:00 PST,2,0,1,+369817,+45505.3,+309745,+30661.3,+250670,+20057.6,+930232,+96224.1
2000-01-01 13:24:00 PST,2,0,1,+365441,+41973.7,+300129,+26463,+240671,+15825,+906241,+84261.6
2000-01-01 13:25:00 PST,2,0,1,+383963,+47989.4,+312003,+28109.6,+221969,+10021.6,+917936,+86120.6
2000-01-01 13:26:00 PST,3,0,1,+390839,+47393.2,+354837,+40291.9,+249807,+18138.5,+995483,+105824
2000-01-01 13:27:00 PST,3,0,1,+409399,+51033.3,+382385,+48400.1,+270996,+24646,+1.06278e+006,+124079
2000-01-01 13:28:00 PST,3,0,1,+369498,+37025.3,+409511,+57157.3,+287977,+29392.9,+1.06699e+006,+123575
2000-01-01 13:29:00 PST,3,0,1,+356402,+28339.9,+405777,+55017.8,+285825,+28627.7,+1.048e+006,+111985
2000-01-01 13:30:00 PST,3,0,1,+363440,+32662.4,+368476,+40847.7,+282410,+27447.5,+1.01433e+006,+100958
2000-01-01 13:31:00 PST,3,0,1,+339534,+24610,+386428,+43516.1,+280829,+28468,+1.00679e+006,+96594
2000-01-01 13:32:00 PST,3,0,1,+378282,+40052.5,+376909,+37393.4,+302470,+33279.8,+1.05766e+006,+110726
2000-01-01 13:33:00 PST,3,0,1,+395961,+44922.8,+368630,+34804.7,+268248,+22606.5,+1.03284e+006,+102334
2000-01-01 13:34:00 PST,3,0,1,+435464,+56325.5,+403000,+44142.1,+266470,+23473.9,+1.10493e+006,+123941
2000-01-01 13:35:00 PST,3,0,1,+430794,+51794.7,+425440,+49740.9,+261733,+17851.3,+1.11797e+006,+119387
2000-01-01 13:36:00 PST,3,0,1,+436794,+50609.9,+411966,+42543.4,+297777,+24511.8,+1.14654e+006,+117665
2000-01-01 13:37:00 PST,3,0,1,+474336,+61042.5,+382342,+31585.9,+315908,+29469,+1.17259e+006,+122097
2000-01-01 13:38:00 PST,3,0,1,+468317,+59860.6,+393232,+34281.6,+306740,+27751.6,+1.16829e+006,+121894
2000-01-01 13:39:00 PST,3,0,1,+461425,+56325.5,+395615,+34637.9,+302573,+27597.2,+1.15961e+006,+118561
2000-01-01 13:40:00 PST,3,0,1,+460364,+54111.3,+416310,+40699,+272301,+19407.4,+1.14897e+006,+114218
2000-01-01 13:41:00 PST,3,0,1,+443997,+43530,+434570,+44805.3,+278695,+19839.2,+1.15726e+006,+108174
2000-01-01 13:42:00 PST,3,0,1,+450607,+41553.6,+453814,+47226.6,+249250,+10053,+1.15367e+006,+98833.2
2000-01-01 13:43:00 PST,3,0,1,+480224,+47445.3,+495335,+58469,+298845,+23948,+1.2744e+006,+129862
2000-01-01 13:44:00 PST,4,0,1,+503210,+50425,+499864,+59597.3,+297470,+23124.8,+1.30054e+006,+133147
2000-01-01 13:45:00 PST,4,0,1,+513267,+50809.2,+494268,+57614.5,+309717,+25566.7,+1.31725e+006,+133990
2000-01-01 13:46:00 PST,4,0,1,+485078,+39917.3,+522332,+66840.4,+303893,+20996.4,+1.3113e+006,+127754
2000-01-01 13:47:00 PST,4,0,1,+531677,+52829.1,+498262,+59669.8,+301912,+18278.2,+1.33185e+006,+130777
2000-01-01 13:48:00 PST,4,0,1,+542139,+54035.4,+508695,+61362.5,+355716,+32485.7,+1.40655e+006,+147884
2000-01-01 13:49:00 PST,4,0,1,+575666,+64753.4,+517621,+65723.1,+353412,+30229.4,+1.4467e+006,+160706
2000-01-01 13:50:00 PST,4,0,1,+557935,+59153,+469301,+48361.3,+384414,+41431.3,+1.41165e+006,+148946
2000-01-01 13:51:00 PST,4,0,2,+560623,+62394.6,+439686,+38177.8,+367895,+36408.6,+1.3682e+006,+136981
2000-01-01 13:52:00 PST,4,0,2,+571133,+68459.2,+425582,+31315.1,+344598,+31985.6,+1.34131e+006,+131760
2000-01-01 13:53:00 PST,4,0,2,+593855,+74196,+427531,+30599.8,+320017,+24884,+1.3414e+006,+129680
2000-01-01 13:54:00 PST,4,-1,2,+593301,+75371.4,+461790,+42183,+340114,+29843.5,+1.3952e+006,+147398
2000-01-01 13:55:00 PST,4,-1,2,+596963,+75999.6,+474205,+47553.6,+350297,+31867.4,+1.42147e+006,+155421
2000-01-01 13:56:00 PST,4,-1,2,+622063,+79688.8,+485097,+51374.5,+351128,+30884.3,+1.45829e+006,+161948
2000-01-01 13:57:00 PST,5,-1,2,+607334,+71989,+468997,+47592.5,+377844,+37512.7,+1.45418e+006,+157094
2000-01-01 13:58:00 PST,5,-1,2,+626824,+75985.5,+471963,+51208.3,+358581,+28515.5,+1.45737e+006,+155709
2000-01-01 13:59:00 PST,5,-1,2,+612744,+70153,+515511,+64742.4,+361539,+26438.3,+1.48979e+006,+161334
2000-01-01 14:00:00 PST,5,-1,2,+629884,+77371.4,+495186,+59555.2,+339098,+17868.2,+1.46417e+006,+154795
2000-01-01 14:01:00 PST,5,-1,2,+625676,+73633.5,+519337,+63280.7,+359573,+23467,+1.50459e+006,+160381
2000-01-01 14:02:00 PST,5,-1,2,+577624,+59441.1,+491618,+54237.2,+359279,+24097.1,+1.42852e+006,+137775
2000-01-01 14:03:00 PST,5,-1,2,+576609,+59529.6,+506789,+60101,+360171,+25756.1,+1.44357e+006,+145387
2000-01-01 14:04:00 PST,5,-1,2,+559606,+54099.2,+518533,+63360.9,+386133,+35764.6,+1.46427e+006,+153225
2000-01-01 14:05:00 PST,5,-1,2,+595597,+68905.6,+519616,+64320.4,+391545,+36621.9,+1.50676e+006,+169848
2000-01-01 14:06:00 PST,5,-1,2,+592409,+68802.2,+513247,+60336,+401608,+39984.4,+1.50726e+006,+169123
2000-01-01 14:07:00 PST,5,-1,2,+614906,+77935.5,+503703,+54736.3,+410786,+38111.6,+1.5294e+006,+170783
2000-01-01 14:08:00 PST,5,-1,2,+649410,+88790.8,+521776,+62158.7,+410235,+34858.4,+1.58142e+006,+185808
2000-01-01 14:09:00 PST,5,-1,2,+586479,+67085.9,+492545,+48414.8,+406184,+34824.8,+1.48521e+006,+150325
2000-01-01 14:10:00 PST,5,-1,2,+568775,+62861,+521783,+54840.6,+405288,+38000.9,+1.49585e+006,+155703
2000-01-01 14:11:00 PST,5,-1,2,+539117,+53490.5,+512606,+48530,+370542,+27074.6,+1.42227e+006,+129095
2000-01-01 14:12:00 PST,5,-1,2,+522397,+49064.1,+509921,+47436.3,+364505,+25243.5,+1.39682e+006,+121744
2000-01-01 14:13:00 PST,5,-1,2,+550460,+59942,+528886,+54332.1,+359598,+22033.3,+1.43894e+006,+136308
2000-01-01 14:14:00 PST,5,-1,2,+551388,+58413.6,+546873,+56429.2,+353936,+21584.3,+1.4522e+006,+136427
2000-01-01 14:15:00 PST,5,-1,2,+579398,+66518.7,+578369,+68916.9,+374284,+26493.5,+1.53205e+006,+161929
2000-01-01 14:16:00 PST,5,0,2,+597020,+69596.4,+583431,+71117.1,+402677,+34488.9,+1.58313e+006,+175202
2000-01-01 14:17:00 PST,5,0,2,+609239,+72154.9,+604603,+79269,+404066,+37205.5,+1.61791e+006,+188629
2000-01-01 14:18:00 PST,5,0,2,+613655,+70408.8,+606730,+78924.1,+403309,+40365.6,+1.62369e+006,+189698
2000-01-01 14:19:00 PST,5,0,2,+615326,+65000.8,+616147,+80548.4,+373755,+29677.1,+1.60523e+006,+175226
2000-01-01 14:20:00 PST,5,0,2,+644842,+76694.6,+575565,+66414,+371803,+30646.5,+1.59221e+006,+173755
2000-01-01 14:21:00 PST,5,0,2,+621891,+65833.4,+598018,+76033.7,+378798,+32496.1,+1.59871e+006,+174363
2000-01-01 14:22:00 PST,5,0,2,+624588,+65418.8,+600347,+75845.3,+395620,+37558.4,+1.62056e+006,+178822
2000-01-01 14:23:00 PST,5,0,2,+671738,+82702.1,+577780,+67791.6,+404570,+40576.5,+1.65409e+006,+191070
2000-01-01 14:24:00 PST,5,0,2,+648476,+73903.6,+565839,+64273.8,+360532,+30313.8,+1.57485e+006,+168491
2000-01-01 14:25:00 PST,5,0,2,+694891,+96091.9,+554304,+61924.3,+349936,+26885.4,+1.59913e+006,+184902
2000-01-01 14:26:00 PST,6,0,2,+679769,+88460.7,+553092,+57592.1,+328434,+22911.1,+1.5613e+006,+168964
2000-01-01 14:27:00 PST,6,0,2,+669864,+84627.4,+564775,+60492.5,+340879,+26686.2,+1.57552e+006,+171806
2000-01-01 14:28:00 PST,6,0,2,+653179,+79581.9,+595782,+73868.4,+340517,+24727.2,+1.58948e+006,+178177
2000-01-01 14:29:00 PST,6,0,2,+610372,+64865.7,+604661,+75908.4,+382025,+37845,+1.59706e+006,+178619
2000-01-01 14:30:00 PST,6,0,2,+660407,+82709.7,+607806,+78839.7,+396136,+42352.6,+1.66435e+006,+203902
2000-01-01 14:31:00 PST,6,0,2,+641337,+75917.2,+588891,+73555.4,+387934,+39023.9,+1.61816e+006,+188497
2000-01-01 14:32:00 PST,6,0,2,+654265,+78681.3,+595891,+74753,+381158,+36438.8,+1.63131e+006,+189873
2000-01-01 14:33:00 PST,6,0,2,+684455,+90843.9,+571494,+65932,+367169,+32488.4,+1.62312e+006,+189264
2000-01-01 14:34:00 PST,6,0,2,+642534,+78675.9,+575669,+70229.2,+353636,+30340.2,+1.57184e+006,+179245
2000-01-01 14:35:00 PST,6,0,2,+638937,+81846.1,+567076,+67390.5,+398037,+42377.3,+1.60405e+006,+191614
2000-01-01 14:36:00 PST,6,0,2,+607851,+69562.6,+603909,+80458.3,+394399,+44301.6,+1.60616e+006,+194323
2000-01-01 14:37:00 PST,6,0,2,+635008,+77287.4,+605911,+83862.3,+366701,+34194.6,+1.60762e+006,+195344
2000-01-01 14:38:00 PST,6,0,2,+613907,+73329.2,+593507,+79361.2,+349674,+30346.7,+1.55709e+006,+183037
2000-01-01 14:39:00 PST,6,0,2,+641832,+84413.9,+644895,+100240,+362599,+31789.8,+1.64933e+006,+216444
2000-01-01 14:40:00 PST,6,0,2,+613587,+76926.8,+621916,+91041.1,+334887,+24453,+1.57039e+006,+192421
2000-01-01 14:41:00 PST,6,0,2,+603564,+73010.2,+595756,+82958,+352142,+30221.1,+1.55146e+006,+186189
2000-01-01 14:42:00 PST,6,0,2,+613720,+77108.3,+587796,+79048.6,+353642,+29291.4,+1.55516e+006,+185448
2000-01-01 14:43:00 PST,6,0,2,+622473,+82842.9,+527682,+59936.8,+371926,+35774.4,+1.52208e+006,+178554
2000-01-01 14:44:00 PST,6,0,2,+619394,+78037.2,+553971,+65651.2,+367285,+34546.6,+1.54065e+006,+178235
2000-01-01 14:45:00 PST,6,0,2,+638453,+79926.1,+565036,+69976.6,+364371,+31121.7,+1.56786e+006,+181024
2000-01-01 14:46:00 PST,6,0,2,+604954,+69084.7,+568491,+75242.8,+365917,+35769.1,+1.53936e+006,+180097
2000-01-01 14:47:00 PST,6,0,2,+616560,+77138.6,+565003,+72722,+367546,+34921.5,+1.54911e+006,+184782
2000-01-01 14:48:00 PST,6,0,2,+606546,+74306.3,+554582,+70114.3,+379817,+41766.7,+1.54095e+006,+186187
2000-01-01 14:49:00 PST,6,0,2,+614971,+80129,+552746,+68871.7,+410358,+52750.4,+1.57807e+006,+201751
2000-01-01 14:50:00 PST,6,0,2,+613647,+75655.9,+563033,+69261.6,+404279,+50769.6,+1.58096e+006,+195687
2000-01-01 14:51:00 PST,6,0,2,+612580,+76610.7,+585119,+81237.8,+388635,+43540.4,+1.58633e+006,+201389
2000-01-01 14:52:00 PST,6,0,2,+622626,+82866.8,+586880,+85263.5,+399164,+48653.9,+1.60867e+006,+216784
2000-01-01 14:53:00 PST,6,0,2,+614928,+81213.6,+577720,+85372.3,+346798,+31620.6,+1.53945e+006,+198206
2000-01-01 14:54:00 PST,6,0,2,+626215,+86927.9,+567131,+84333.9,+339571,+29022.2,+1.53292e+006,+200284
2000-01-01 14:55:00 PST,6,0,2,+624966,+91426.1,+513149,+65623.7,+329887,+27060.8,+1.468e+006,+184111
2000-01-01 14:56:00 PST,6,0,2,+607497,+88828.5,+487090,+57404,+352335,+34321.2,+1.44692e+006,+180554
2000-01-01 14:57:00 PST,6,0,2,+611219,+92766.9,+481567,+56570,+372404,+39244.2,+1.46519e+006,+188581
2000-01-01 14:58:00 PST,6,0,2,+585341,+85049.6,+488768,+60243.4,+388152,+44847.8,+1.46226e+006,+190141
2000-01-01 14:59:00 PST,6,0,2,+533703,+67335.9,+526587,+75832.1,+364486,+39624.5,+1.42478e+006,+182792
2000-01-01 15:00:00 PST,6,0,2,+581100,+85888.8,+495292,+67346.6,+348779,+36769.6,+1.42517e+006,+190005
2000-01-01 15:01:00 PST,6,0,2,+570878,+82119.9,+499852,+69152.7,+358627,+40531,+1.42936e+006,+191804
2000-01-01 15:02:00 PST,6,0,2,+583457,+88117,+562386,+89759.8,+348000,+38344.5,+1.49384e+006,+216221
2000-01-01 15:03:00 PST,6,0,2,+560776,+79341.4,+552174,+83338,+395073,+49491.9,+1.50802e+006,+212171
2000-01-01 15:04:00 PST,6,0,2,+545799,+72320,+561087,+89677,+390498,+48334.2,+1.49738e+006,+210331
2000-01-01 15:05:00 PST,5,0,2,+574133,+81983.9,+607072,+107480,+368784,+42877.9,+1.54999e+006,+232342
2000-01-01 15:06:00 PST,5,0,2,+570249,+85032.3,+571034,+96658,+368742,+42707,+1.51002e+006,+224397
2000-01-01 15:07:00 PST,5,0,2,+623117,+105057,+534984,+85211.5,+341734,+33915.9,+1.49983e+006,+224184
2000-01-01 15:08:00 PST,5,0,2,+614621,+101216,+509347,+75873,+364509,+42136.8,+1.48848e+006,+219226
2000-01-01 15:09:00 PST,5,0,2,+602959,+97852,+508388,+75559.6,+361472,+43855.6,+1.47282e+006,+217267
2000-01-01 15:10:00 PST,5,0,2,+616724,+100908,+485170,+67011.8,+359252,+43656.5,+1.46115e+006,+211576
2000-01-01 15:11:00 PST,5,0,2,+615073,+96151.3,+529608,+81587.3,+373052,+51587.1,+1.51773e+006,+229326
2000-01-01 15:12:00 PST,5,0,2,+586228,+85870.1,+539987,+88411.6,+357454,+47452.7,+1.48367e+006,+221734
2000-01-01 15:13:00 PST,5,0,2,+592705,+89610.2,+508635,+77856.7,+354525,+46471.3,+1.45586e+006,+213938
2000-01-01 15:14:00 PST,5,0,2,+571240,+82566.1,+547488,+91024.9,+346442,+44729.4,+1.46517e+006,+218320
2000-01-01 15:15:00 PST,5,0,2,+586390,+87471.3,+534508,+85725.5,+372894,+51824,+1.49379e+006,+225021
2000-01-01 15:16:00 PST,5,0,2,+596470,+90289.2,+549200,+90705.2,+372811,+50223.2,+1.51848e+006,+231218
2000-01-01 15:17:00 PST,5,0,2,+647446,+112967,+528267,+82433.1,+384641,+51441,+1.56035e+006,+246841
2000-01-01 15:18:00 PST,5,0,2,+666490,+118512,+520914,+82912.5,+383087,+51549.1,+1.57049e+006,+252974
2000-01-01 15:19:00 PST,5,0,2,+713151,+137090,+502042,+78516.6,+342962,+39144.7,+1.55816e+006,+254751
2000-01-01 15:20:00 PST,6,-1,2,+701606,+130165,+476782,+72432.3,+348809,+39879.2,+1.5272e+006,+242476
2000-01-01 15:21:00 PST,6,-1,2,+666661,+116165,+471820,+71153.2,+371636,+48771.6,+1.51012e+006,+236090
2000-01-01 15:22:00 PST,6,-1,2,+628837,+102165,+540157,+95118.2,+380333,+51380.6,+1.54933e+006,+248663
2000-01-01 15:23:00 PST,6,-1,2,+619237,+93713.2,+541612,+94172.6,+394162,+55987.9,+1.55501e+006,+243874
2000-01-01 15:24:00 PST,6,0,2,+631358,-1392.5,+543322,+88448.8,+381506,+53818.8,+1.55619e+006,+140875
2000-01-01 15:25:00 PST,5,0,2,+654258,+11389.9,+578175,+103215,+366205,+48704.6,+1.59864e+006,+163310
2000-01-01 15:26:00 PST,5,0,2,+639330,+5923.51,+565443,+96899.5,+341249,+44333.4,+1.54602e+006,+147156
2000-01-01 15:27:00 PST,5,0,2,+648166,+9427.04,+562778,+95665.1,+359065,+49974.7,+1.57001e+006,+155067
2000-01-01 15:28:00 PST,5,0,2,+662869,+14884.4,+577444,+101384,+354785,+47291.2,+1.5951e+006,+163559
2000-01-01 15:29:00 PST,5,0,2,+646104,+111752,+596071,+112800,+366998,+51567.6,+1.60917e+006,+276120
2000-01-01 15:30:00 PST,6,0,2,+631290,+104677,+635566,+124302,+385067,+56449.9,+1.65192e+006,+285429
2000-01-01 15:31:00 PST,6,0,2,+626212,+100591,+622871,+118494,+386556,+56026.8,+1.63564e+006,+275112
2000-01-01 15:32:00 PST,6,0,2,+635748,+106380,+568950,+100434,+381986,+55315.3,+1.58668e+006,+262129
2000-01-01 15:33:00 PST,6,0,2,+606381,+95179.9,+556649,+97758.6,+370330,+54081.8,+1.53336e+006,+247020
2000-01-01 15:34:00 PST,6,0,2,+672002,+122901,+520650,+85111.2,+425835,+69016.9,+1.61849e+006,+277029
2000-01-01 15:35:00 PST,6,0,2,+668504,+121714,+512897,+82676,+417729,+68214.4,+1.59913e+006,+272604
2000-01-01 15:36:00 PST,6,0,2,+672133,+126372,+519170,+83130.9,+405655,+64323.3,+1.59696e+006,+273826
