# file...... reg1_output.csv
2000-01-01 15:37:00 PST,6,0,2,+706376,+139856,+544455,+93489.9,+390482,+58958.3,+1.64131e+006,+292304
2000-01-01 15:38:00 PST,6,0,2,+680242,+130836,+567442,+101955,+388062,+58900.9,+1.63575e+006,+291692
2000-01-01 15:39:00 PST,6,0,2,+623317,+108403,+574876,+102786,+392777,+60801.4,+1.59097e+006,+271990
2000-01-01 15:40:00 PST,6,0,2,+635150,+112841,+596269,+111547,+339665,+42985.9,+1.57109e+006,+267373
2000-01-01 15:41:00 PST,6,0,2,+631326,+111530,+629661,+122999,+356855,+48662.3,+1.61784e+006,+283191
2000-01-01 15:42:00 PST,6,0,2,+643870,+118485,+609952,+115792,+362196,+50851.7,+1.61602e+006,+285129
2000-01-01 15:43:00 PST,6,0,2,+634632,+115979,+611483,+118032,+325681,+39491.5,+1.5718e+006,+273503
2000-01-01 15:44:00 PST,6,0,2,+617857,+108507,+633940,+126740,+363562,+50619.7,+1.61536e+006,+285867
2000-01-01 15:45:00 PST,6,0,2,+641297,+118243,+595221,+112740,+358827,+49188.5,+1.59534e+006,+280172
2000-01-01 15:46:00 PST,6,0,2,+663094,+126623,+566231,+100894,+433762,+74049.8,+1.66309e+006,+301567
2000-01-01 15:47:00 PST,6,0,2,+636777,+114157,+565156,+103545,+436835,+75641.3,+1.63877e+006,+293343
2000-01-01 15:48:00 PST,6,0,2,+643221,+118123,+521435,+88551,+426217,+70947.8,+1.59087e+006,+277622
2000-01-01 15:49:00 PST,6,0,2,+680589,+130318,+564707,+105251,+406452,+66041.7,+1.65175e+006,+301610
2000-01-01 15:50:00 PST,6,0,2,+709110,+139887,+573690,+107628,+416956,+69015.4,+1.69976e+006,+316531
2000-01-01 15:51:00 PST,6,0,2,+726709,+145467,+598428,+122460,+391638,+58521.1,+1.71677e+006,+326449
2000-01-01 15:52:00 PST,7,0,2,+710199,+139229,+588122,+117206,+405879,+62005.3,+1.7042e+006,+318441
2000-01-01 15:53:00 PST,7,0,2,+691128,+131957,+615139,+124044,+407408,+64052.4,+1.71368e+006,+320053
2000-01-01 15:54:00 PST,7,0,2,+667029,+122328,+616709,+125364,+396990,+61097.8,+1.68073e+006,+308789
2000-01-01 15:55:00 PST,7,0,2,+644738,+118962,+564025,+107835,+381825,+57041.7,+1.59059e+006,+283839
2000-01-01 15:56:00 PST,7,0,2,+674873,+127296,+588026,+114161,+371101,+53791.5,+1.634e+006,+295248
2000-01-01 15:57:00 PST,7,0,2,+667193,+124574,+537818,+95076.7,+396100,+62955.6,+1.60111e+006,+282606
2000-01-01 15:58:00 PST,7,0,2,+682880,+130660,+533584,+94765.9,+386598,+59435.4,+1.60306e+006,+284861
2000-01-01 15:59:00 PST,7,0,2,+714643,+143891,+529346,+94221.1,+391766,+60128.9,+1.63576e+006,+298241
2000-01-01 16:00:00 PST,7,0,2,+682034,+127293,+616631,+123997,+398939,+64693.9,+1.6976e+006,+315985
2000-01-01 16:01:00 PST,7,0,2,+667010,+120456,+650568,+132642,+447036,+81400.3,+1.76461e+006,+334498
2000-01-01 16:02:00 PST,7,0,2,+708330,+131694,+674126,+143619,+421199,+72914.2,+1.80365e+006,+348227
2000-01-01 16:03:00 PST,7,0,2,+750381,+148759,+626760,+129131,+427781,+73831,+1.80492e+006,+351721
2000-01-01 16:04:00 PST,7,0,2,+734333,+141327,+645006,+136132,+429860,+74125.7,+1.8092e+006,+351585
2000-01-01 16:05:00 PST,7,0,2,+710539,+132980,+592579,+117219,+400192,+64428.7,+1.70331e+006,+314628
2000-01-01 16:06:00 PST,7,0,2,+716909,+142901,+539476,-2697.46,+382344,+55848.2,+1.63873e+006,+196052
2000-01-01 16:07:00 PST,7,-1,2,+721743,+147712,+540133,+1315.58,+336033,+43557.1,+1.59791e+006,+192585
2000-01-01 16:08:00 PST,7,-2,2,+735327,+151932,+544573,+4227.76,+360664,+51449.2,+1.64056e+006,+207609
2000-01-01 16:09:00 PST,8,-2,2,+692139,+132308,+554018,+8300.54,+382156,+59069.8,+1.62831e+006,+199679
2000-01-01 16:10:00 PST,8,-2,2,+707316,+141893,+520175,-3405.37,+393920,+63157.1,+1.62141e+006,+201644
2000-01-01 16:11:00 PST,8,-2,2,+734123,+145907,+564642,+110484,+400863,+67047.9,+1.69963e+006,+323439
2000-01-01 16:12:00 PST,8,-1,2,+729703,+142419,+629017,+133474,+401186,+66224.7,+1.75991e+006,+342117
2000-01-01 16:13:00 PST,8,0,2,+702902,+132991,+662923,+141990,+415000,+71750,+1.78083e+006,+346730
2000-01-01 16:14:00 PST,8,0,2,+733898,+144729,+679329,+149215,+403232,+67061.7,+1.81646e+006,+361006
2000-01-01 16:15:00 PST,8,0,2,+745130,+147008,+706586,+162798,+386295,+60972,+1.83801e+006,+370778
2000-01-01 16:16:00 PST,8,0,2,+736155,+147093,+717094,+71419.3,+392727,+58945.5,+1.84598e+006,+277458
2000-01-01 16:17:00 PST,8,0,2,+659171,+122470,+617696,+31243.9,+425391,+69122.1,+1.70226e+006,+222836
2000-01-01 16:18:00 PST,8,0,2,+634340,+111678,+578145,+17007.1,+422288,+68634.8,+1.63477e+006,+197320
2000-01-01 16:19:00 PST,7,-1,2,+666592,+127364,+546906,+9728.25,+380713,+54262.2,+1.59421e+006,+191354
2000-01-01 16:20:00 PST,7,-1,2,+689326,+137011,+537928,+5114.69,+421869,+66567,+1.64912e+006,+208693
2000-01-01 16:21:00 PST,7,-2,2,+681801,+135541,+493257,+83792.9,+445860,+76495.6,+1.62092e+006,+295830
2000-01-01 16:22:00 PST,7,-2,3,+677738,+135026,+469933,+76981.4,+413957,+65319.4,+1.56163e+006,+277327
2000-01-01 16:23:00 PST,7,-2,3,+714200,+149117,+550980,+106339,+406740,+63601.9,+1.67192e+006,+319058
2000-01-01 16:24:00 PST,7,-1,3,+732596,+153690,+593333,+120744,+457092,+79729.3,+1.78302e+006,+354164
2000-01-01 16:25:00 PST,7,-1,3,+722237,+150528,+574387,+113555,+479166,+85110.7,+1.77579e+006,+349194
2000-01-01 16:26:00 PST,7,-1,3,+700226,+139876,+607072,+124920,+477473,+84193.7,+1.78477e+006,+348990
2000-01-01 16:27:00 PST,7,0,3,+716126,+145549,+647430,+141222,+435117,+69615.4,+1.79867e+006,+356387
2000-01-01 16:28:00 PST,7,0,3,+704368,+144314,+636092,+40741.8,+445062,+69310.4,+1.78552e+006,+254367
2000-01-01 16:29:00 PST,7,0,3,+667180,+131129,+634612,+37906.5,+412433,+60521.5,+1.71422e+006,+229557
2000-01-01 16:30:00 PST,7,0,3,+640274,+120902,+631091,+35291.9,+369220,+46150.9,+1.64058e+006,+202345
2000-01-01 16:31:00 PST,7,0,2,+649843,+125460,+662504,+44244.6,+376849,+49011.4,+1.6892e+006,+218716
2000-01-01 16:32:00 PST,7,0,2,+664060,+131209,+655887,+41059.3,+409368,+58904.2,+1.72931e+006,+231173
2000-01-01 16:33:00 PST,7,0,2,+668403,+127633,+652643,+135369,+420052,+65902.7,+1.7411e+006,+328905
2000-01-01 16:34:00 PST,7,0,2,+685619,+132558,+606135,+118142,+446135,+72684.6,+1.73789e+006,+323385
2000-01-01 16:35:00 PST,7,0,2,+738217,+150701,+605904,+118087,+473033,+80538.4,+1.81715e+006,+349326
2000-01-01 16:36:00 PST,7,0,2,+763145,+158748,+613387,+120847,+499491,+83747.3,+1.87602e+006,+363342
2000-01-01 16:37:00 PST,7,0,3,+780871,+165524,+633020,+128905,+517234,+90041,+1.93113e+006,+384470
2000-01-01 16:38:00 PST,7,0,3,+761819,+160125,+616000,+25895.9,+483766,+76945.7,+1.86158e+006,+262966
2000-01-01 16:39:00 PST,7,-1,3,+752856,+156945,+596172,+19371.5,+474885,+73840.3,+1.82391e+006,+250156
2000-01-01 16:40:00 PST,7,-1,3,+742322,+152263,+599305,+20852.1,+441088,+61908.3,+1.78272e+006,+235024
2000-01-01 16:41:00 PST,7,-1,3,+734069,+147918,+601443,+21546.2,+436189,+61456.2,+1.7717e+006,+230920
2000-01-01 16:42:00 PST,7,-1,3,+729190,+147683,+604769,+19780.7,+423566,+57395.6,+1.75753e+006,+224859
2000-01-01 16:43:00 PST,7,-1,3,+660431,+118201,+578532,+105332,+417039,+59011.3,+1.656e+006,+282544
2000-01-01 16:44:00 PST,7,-1,3,+707441,+134241,+615274,+116572,+461694,+71587,+1.78441e+006,+322399
2000-01-01 16:45:00 PST,7,-1,3,+679171,+120879,+632335,+123605,+483010,+79742.5,+1.79452e+006,+324227
2000-01-01 16:46:00 PST,7,0,3,+684129,+120819,+661398,+136435,+467575,+75824.2,+1.8131e+006,+333078
2000-01-01 16:47:00 PST,7,1,3,+715919,+130603,+686625,+145211,+483492,+80508,+1.88604e+006,+356321
2000-01-01 16:48:00 PST,7,1,3,+779768,+151570,+715745,+155448,+490923,+81117.6,+1.98644e+006,+388135
2000-01-01 16:49:00 PST,7,1,3,+816431,+164641,+718294,+157462,+497158,+82491.7,+2.03188e+006,+404595
2000-01-01 16:50:00 PST,7,1,3,+801197,+162531,+734639,+64762.6,+461497,+65897.8,+1.99733e+006,+293192
2000-01-01 16:51:00 PST,8,0,3,+845692,+179564,+705663,+52241.4,+478736,+71397.7,+2.03009e+006,+303203
2000-01-01 16:52:00 PST,8,-1,3,+872207,+194282,+639491,+28050.3,+453731,+61766.6,+1.96543e+006,+284099
2000-01-01 16:53:00 PST,9,-2,3,+846775,+183510,+624793,+25155.5,+448476,+60775.2,+1.92004e+006,+269441
2000-01-01 16:54:00 PST,9,-2,3,+776045,+156929,+615410,+17935.4,+450537,+63211.9,+1.84199e+006,+238076
2000-01-01 16:55:00 PST,9,-2,3,+725498,+135805,+574367,+97982.6,+440274,+64350.8,+1.74014e+006,+298139
2000-01-01 16:56:00 PST,8,-1,3,+744917,+141489,+599996,+105049,+471593,+71888.2,+1.81651e+006,+318426
2000-01-01 16:57:00 PST,8,-1,3,+740681,+138168,+602238,+106393,+451478,+63949.2,+1.7944e+006,+308511
2000-01-01 16:58:00 PST,8,-1,3,+713279,+126819,+627491,+112259,+486011,+72933.3,+1.82678e+006,+312011
2000-01-01 16:59:00 PST,7,0,3,+696717,+122634,+669109,+126244,+529623,+87305.7,+1.89545e+006,+336184
2000-01-01 17:00:00 PST,7,0,3,+724188,+131777,+715099,+48881.8,+533628,+84218.6,+1.97291e+006,+264877
2000-01-01 17:01:00 PST,7,0,3,+773025,+147177,+797988,+79077.4,+544758,+87256.3,+2.11577e+006,+313511
2000-01-01 17:02:00 PST,7,0,3,+794149,+153574,+810206,+85593.5,+518070,+78109.3,+2.12243e+006,+317277
2000-01-01 17:03:00 PST,8,0,3,+813103,+163000,+771510,+67705.4,+540212,+86292.5,+2.12483e+006,+316998
2000-01-01 17:04:00 PST,8,0,3,+843504,+174750,+790156,+75018,+481451,+64434.1,+2.11511e+006,+314202
2000-01-01 17:05:00 PST,9,0,3,+803738,+156183,+720070,+141790,+481318,+68944.8,+2.00513e+006,+366919
2000-01-01 17:06:00 PST,9,0,3,+792274,+152898,+683566,+127940,+461411,+62373.4,+1.93725e+006,+343211
2000-01-01 17:07:00 PST,9,0,3,+770866,+149959,+623084,+102592,+495269,+72692.2,+1.88922e+006,+325244
2000-01-01 17:08:00 PST,8,0,3,+790840,+154756,+644080,+109067,+498074,+73284,+1.93299e+006,+337106
2000-01-01 17:09:00 PST,8,0,3,+761414,+142521,+633553,+105820,+514868,+78688.5,+1.90983e+006,+327030
2000-01-01 17:10:00 PST,7,0,3,+771358,+150131,+676486,+25569.2,+490364,+68246.8,+1.93821e+006,+243947
2000-01-01 17:11:00 PST,7,-1,3,+745178,+138039,+692672,+37358.7,+501424,+72870.8,+1.93927e+006,+248268
2000-01-01 17:12:00 PST,7,-1,3,+792689,+156450,+698255,+40479,+482327,+68161.9,+1.97327e+006,+265091
2000-01-01 17:13:00 PST,8,-1,3,+769621,+143500,+745531,+59018.1,+478040,+68654.7,+1.99319e+006,+271173
2000-01-01 17:14:00 PST,8,-1,3,+783165,+152793,+716092,+47947.7,+463436,+61860.4,+1.96269e+006,+262601
2000-01-01 17:15:00 PST,8,-1,3,+792179,+150885,+725804,+148523,+497947,+76229.2,+2.01593e+006,+375637
2000-01-01 17:16:00 PST,8,0,3,+769544,+141775,+755434,+157272,+513453,+82464,+2.03843e+006,+381511
2000-01-01 17:17:00 PST,8,1,3,+785291,+149522,+745109,+154016,+504624,+76363.4,+2.03502e+006,+379901
2000-01-01 17:18:00 PST,8,1,3,+720212,+125947,+723289,+144615,+534563,+86179.6,+1.97806e+006,+356742
2000-01-01 17:19:00 PST,7,1,3,+751903,+141609,+696997,+134116,+528707,+81959.1,+1.97761e+006,+357684
2000-01-01 17:20:00 PST,7,1,3,+767808,+150853,+714010,+43595.1,+524324,+76701.9,+2.00614e+006,+271150
2000-01-01 17:21:00 PST,7,0,3,+737293,+139830,+653644,+21515.9,+484406,+64109.9,+1.87534e+006,+225456
2000-01-01 17:22:00 PST,7,-1,3,+734174,+137227,+668709,+28743.3,+477891,+62129.3,+1.88077e+006,+228099
2000-01-01 17:23:00 PST,7,-1,3,+763869,+149443,+653915,+23494.8,+462608,+57297.5,+1.88039e+006,+230236
2000-01-01 17:24:00 PST,7,-1,3,+785493,+158729,+654608,+22045.1,+500189,+66575.7,+1.94029e+006,+247350
2000-01-01 17:25:00 PST,7,-1,3,+774566,+148029,+684430,+129109,+531567,+79514.3,+1.99056e+006,+356652
2000-01-01 17:26:00 PST,7,0,3,+803023,+160934,+671113,+120020,+555650,+84844,+2.02979e+006,+365798
2000-01-01 17:27:00 PST,7,0,3,+827708,+171600,+688065,+123844,+563082,+87114.3,+2.07885e+006,+382558
2000-01-01 17:28:00 PST,7,0,3,+790505,+158202,+678356,+120358,+553367,+86470.9,+2.02223e+006,+365031
2000-01-01 17:29:00 PST,7,0,3,+785075,+154143,+693369,+127263,+521515,+76743.1,+1.99996e+006,+358149
2000-01-01 17:30:00 PST,7,0,3,+762131,+147633,+739616,+45609.8,+520436,+75269.3,+2.02218e+006,+268512
2000-01-01 17:31:00 PST,7,0,3,+730867,+138342,+726154,+41044,+514345,+76546.3,+1.97137e+006,+255933
2000-01-01 17:32:00 PST,7,0,3,+727583,+135688,+741287,+46288.4,+494010,+71142.6,+1.96288e+006,+253119
2000-01-01 17:33:00 PST,7,0,3,+743576,+139299,+768187,+58250,+452890,+59293.3,+1.96465e+006,+256843
2000-01-01 17:34:00 PST,8,0,2,+722115,+131820,+762486,+56571.2,+459105,+63822.3,+1.94371e+006,+252214
2000-01-01 17:35:00 PST,8,0,2,+737942,+132371,+753699,+151313,+462389,+69560.2,+1.95403e+006,+353244
2000-01-01 17:36:00 PST,8,1,2,+718503,+122507,+794371,+168127,+422295,+58900.4,+1.93517e+006,+349535
2000-01-01 17:37:00 PST,8,1,2,+719611,+124024,+775572,+159094,+448354,+68057,+1.94354e+006,+351175
2000-01-01 17:38:00 PST,8,1,2,+725745,+127397,+762433,+153152,+469646,+74829.9,+1.95782e+006,+355378
2000-01-01 17:39:00 PST,8,1,2,+767610,+145158,+752369,+143058,+496746,+82893.2,+2.01672e+006,+371109
2000-01-01 17:40:00 PST,8,1,2,+783166,+156964,+713530,+29614,+470286,+70183.6,+1.96698e+006,+256761
2000-01-01 17:41:00 PST,8,0,2,+783813,+157579,+687277,+22457,+462204,+67310.2,+1.93329e+006,+247346
2000-01-01 17:42:00 PST,8,-1,2,+816924,+172840,+669756,+15983.2,+477302,+69161,+1.96398e+006,+257984
2000-01-01 17:43:00 PST,8,-2,2,+819990,+173019,+642505,+4992.14,+463960,+65464.3,+1.92645e+006,+243476
2000-01-01 17:44:00 PST,8,-2,2,+801965,+164275,+670776,+20952.1,+437570,+57773.6,+1.91031e+006,+243000
2000-01-01 17:45:00 PST,8,-2,2,+810143,+163070,+666443,+112954,+456495,+66018.9,+1.93308e+006,+342043
2000-01-01 17:46:00 PST,8,-1,2,+809117,+160919,+706108,+126745,+504950,+81989.7,+2.02018e+006,+369654
2000-01-01 17:47:00 PST,8,-1,2,+771719,+140849,+756737,+152819,+478529,+74381.4,+2.00698e+006,+368049
2000-01-01 17:48:00 PST,8,0,2,+770110,+138861,+777516,+158871,+466330,+71456.8,+2.01396e+006,+369190
2000-01-01 17:49:00 PST,8,1,2,+787612,+140969,+805620,+168202,+494049,+77943.9,+2.08728e+006,+387115
2000-01-01 17:50:00 PST,8,1,2,+774924,+136345,+864926,+97774.8,+460736,+69016.7,+2.10059e+006,+303137
2000-01-01 17:51:00 PST,8,1,2,+730390,+118714,+824573,+80144.3,+457079,+69890.5,+2.01204e+006,+268748
2000-01-01 17:52:00 PST,8,1,2,+775715,+134789,+810676,+73760,+457777,+66241,+2.04417e+006,+274790
2000-01-01 17:53:00 PST,8,1,2,+773593,+138073,+751352,+48555.9,+452723,+62069.4,+1.97767e+006,+248698
2000-01-01 17:54:00 PST,8,0,2,+777374,+139225,+747036,+44533.6,+462778,+64908.3,+1.98719e+006,+248667
2000-01-01 17:55:00 PST,8,0,2,+785539,+145648,+680570,+15432.6,+463033,+65830.3,+1.92914e+006,+226911
2000-01-01 17:56:00 PST,8,-1,2,+824890,+158243,+687786,+115745,+470552,+70014.2,+1.98323e+006,+344003
2000-01-01 17:57:00 PST,8,-1,2,+795429,+144656,+703541,+120698,+458549,+65774.8,+1.95752e+006,+331129
2000-01-01 17:58:00 PST,8,-1,2,+795173,+144967,+729840,+129160,+498183,+78134.2,+2.0232e+006,+352261
2000-01-01 17:59:00 PST,8,0,2,+800654,+146807,+784556,+151386,+486624,+73132.6,+2.07183e+006,+371326
2000-01-01 18:00:00 PST,8,0,2,+841608,+163885,+780583,+148746,+502224,+74890.2,+2.12441e+006,+387522
2000-01-01 18:01:00 PST,8,0,2,+856592,+172052,+766217,+143729,+512535,+78525.1,+2.13534e+006,+394306
2000-01-01 18:02:00 PST,8,0,2,+821886,+161960,+793276,+56922.7,+510631,+74780,+2.12579e+006,+293663
2000-01-01 18:03:00 PST,8,0,2,+850703,+174363,+826998,+68582.4,+518015,+76883.6,+2.19572e+006,+319829
2000-01-01 18:04:00 PST,9,0,2,+835927,+168788,+802619,+60209.1,+529351,+80027.9,+2.1679e+006,+309025
2000-01-01 18:05:00 PST,9,0,2,+785111,+149884,+767249,+47625.5,+495852,+70874.5,+2.04821e+006,+268384
2000-01-01 18:06:00 PST,9,0,2,+747084,+134173,+745705,+36587.8,+497403,+72277.5,+1.99019e+006,+243038
2000-01-01 18:07:00 PST,9,0,2,+752185,+130865,+759825,+138067,+476161,+69254,+1.98817e+006,+338186
2000-01-01 18:08:00 PST,8,1,2,+737126,+129731,+766865,+140392,+478533,+70098.3,+1.98252e+006,+340221
2000-01-01 18:09:00 PST,8,1,2,+711069,+121078,+760548,+136060,+472175,+68370.5,+1.94379e+006,+325508
2000-01-01 18:10:00 PST,8,1,2,+731686,+127464,+766668,+138131,+470915,+68286.6,+1.96927e+006,+333882
2000-01-01 18:11:00 PST,8,1,2,+742212,+130657,+785479,+147530,+445849,+60832.3,+1.97354e+006,+339019
2000-01-01 18:12:00 PST,8,1,2,+735529,+132129,+811985,+64148.1,+481746,+71717.2,+2.02926e+006,+267994
2000-01-01 18:13:00 PST,8,1,2,+773714,+146351,+807290,+60950.1,+473639,+67416.6,+2.05464e+006,+274718
2000-01-01 18:14:00 PST,8,0,2,+781319,+148678,+815078,+67898.7,+444584,+57865.5,+2.04098e+006,+274442
2000-01-01 18:15:00 PST,8,0,2,+789200,+153505,+817533,+69405.3,+463528,+64115.2,+2.07026e+006,+287026
2000-01-01 18:16:00 PST,8,0,2,+758945,+142855,+791677,+56410.7,+517062,+80889.5,+2.06768e+006,+280156
2000-01-01 18:17:00 PST,8,0,2,+814726,+160159,+765021,+143251,+527015,+87251.8,+2.10676e+006,+390661
2000-01-01 18:18:00 PST,8,0,2,+793191,+151242,+722259,+124903,+529386,+86881.8,+2.04484e+006,+363027
2000-01-01 18:19:00 PST,8,0,2,+792322,+152200,+714142,+124392,+536327,+89866.9,+2.04279e+006,+366459
2000-01-01 18:20:00 PST,8,0,2,+800733,+152459,+735455,+131417,+537159,+89129.7,+2.07335e+006,+373006
2000-01-01 18:21:00 PST,8,0,2,+783475,+142844,+746975,+139065,+483400,+69027.7,+2.01385e+006,+350937
2000-01-01 18:22:00 PST,8,0,2,+772001,+141252,+743854,+43023.5,+463108,+59722.5,+1.97896e+006,+243998
2000-01-01 18:23:00 PST,8,0,2,+823632,+161022,+773009,+57161.4,+468384,+61364.2,+2.06503e+006,+279548
2000-01-01 18:24:00 PST,8,0,2,+815894,+158521,+789312,+64820.9,+484981,+67002.1,+2.09019e+006,+290344
2000-01-01 18:25:00 PST,8,0,2,+801227,+153344,+777261,+60430.1,+483635,+67531.3,+2.06212e+006,+281305
2000-01-01 18:26:00 PST,8,0,2,+786505,+147897,+736974,+40736.2,+481579,+66453.9,+2.00506e+006,+255087
2000-01-01 18:27:00 PST,8,0,2,+783838,+144338,+739406,+139484,+456380,+65414.6,+1.97962e+006,+349237
2000-01-01 18:28:00 PST,8,0,2,+769192,+138046,+761623,+144972,+507416,+83542.4,+2.03823e+006,+366560
2000-01-01 18:29:00 PST,8,1,2,+736454,+125471,+733963,+132906,+474412,+73723.9,+1.94483e+006,+332101
2000-01-01 18:30:00 PST,8,1,2,+790805,+144158,+770861,+148271,+483650,+73935.3,+2.04532e+006,+366365
2000-01-01 18:31:00 PST,8,1,2,+805733,+154887,+721484,+128123,+510509,+82437.5,+2.03773e+006,+365447
2000-01-01 18:32:00 PST,8,1,2,+791410,+152118,+773892,+51579.3,+499702,+77796.8,+2.065e+006,+281494
2000-01-01 18:33:00 PST,8,0,2,+790991,+151944,+715641,+33202.1,+487573,+75434.8,+1.9942e+006,+260581
2000-01-01 18:34:00 PST,8,-1,2,+829424,+167737,+707753,+35065.7,+457585,+61164.6,+1.99476e+006,+263968
2000-01-01 18:35:00 PST,8,-1,2,+840928,+171655,+701003,+34155.9,+473321,+64927.9,+2.01525e+006,+270739
2000-01-01 18:36:00 PST,8,-1,2,+794669,+147498,+759976,+60328.6,+469321,+67732.4,+2.02397e+006,+275559
2000-01-01 18:37:00 PST,8,-1,2,+797114,+144617,+759019,+155695,+459139,+66694.9,+2.01527e+006,+367007
2000-01-01 18:38:00 PST,8,0,2,+807668,+145728,+765253,+158488,+465065,+68438.8,+2.03799e+006,+372655
2000-01-01 18:39:00 PST,8,0,2,+846507,+160529,+768667,+161302,+478513,+70905.7,+2.09369e+006,+392736
2000-01-01 18:40:00 PST,8,0,2,+805673,+142846,+776358,+162715,+498183,+78736.9,+2.08021e+006,+384298
2000-01-01 18:41:00 PST,8,1,2,+799875,+142376,+762799,+153374,+488980,+75384.6,+2.05165e+006,+371134
2000-01-01 18:42:00 PST,8,1,2,+802189,+154206,+705233,+30985.7,+533064,+86744.8,+2.04049e+006,+271937
2000-01-01 18:43:00 PST,8,0,3,+807200,+158295,+659776,+17457.1,+539057,+87674.7,+2.00603e+006,+263427
2000-01-01 18:44:00 PST,8,-1,3,+816323,+164046,+662111,+25382.1,+497618,+74326,+1.97605e+006,+263754
2000-01-01 18:45:00 PST,8,-1,3,+767511,+146488,+679121,+30513.1,+485844,+70925.6,+1.93248e+006,+247927
2000-01-01 18:46:00 PST,8,-1,3,+780194,+153625,+675064,+30001.3,+470255,+66251.8,+1.92551e+006,+249878
2000-01-01 18:47:00 PST,8,-1,3,+807101,+164189,+666583,+125890,+446503,+58019.1,+1.92019e+006,+348098
2000-01-01 18:48:00 PST,8,-1,3,+776917,+152849,+690593,+135599,+454305,+61617.9,+1.92181e+006,+350066
2000-01-01 18:49:00 PST,8,0,3,+758246,+145673,+686478,+131629,+481934,+71354.1,+1.92666e+006,+348656
2000-01-01 18:50:00 PST,8,0,3,+763851,+147519,+697358,+135506,+489789,+73804.5,+1.951e+006,+356830
2000-01-01 18:51:00 PST,8,0,3,+762776,+149752,+714506,+140342,+487098,+74017.5,+1.96438e+006,+364112
2000-01-01 18:52:00 PST,8,0,3,+730823,+138710,+710774,+140256,+486338,+73738.7,+1.92793e+006,+352705
2000-01-01 18:53:00 PST,8,0,3,+744728,+146942,+726659,+49207.6,+506917,+78008.4,+1.9783e+006,+274158
2000-01-01 18:54:00 PST,8,0,3,+738403,+145352,+709239,+41496.9,+543240,+90201.1,+1.99088e+006,+277050
2000-01-01 18:55:00 PST,8,0,3,+750067,+149026,+726820,+47539.9,+532987,+84884.6,+2.00987e+006,+281451
2000-01-01 18:56:00 PST,8,0,3,+724892,+139797,+720040,+45395.2,+525839,+85461.9,+1.97077e+006,+270655
2000-01-01 18:57:00 PST,8,0,3,+752286,+147833,+727780,+50306.6,+507791,+78165.8,+1.98786e+006,+276306
2000-01-01 18:58:00 PST,8,0,3,+736536,+139274,+710043,+142073,+500677,+75809.3,+1.94726e+006,+357157
2000-01-01 18:59:00 PST,8,1,3,+734054,+138581,+732660,+152447,+500126,+75727.1,+1.96684e+006,+366755
2000-01-01 19:00:00 PST,8,1,3,+735936,+137189,+705165,+137084,+481950,+70852,+1.92305e+006,+345125
2000-01-01 19:01:00 PST,8,1,3,+709177,+127637,+687919,+132517,+477017,+71087.5,+1.87411e+006,+331241
2000-01-01 19:02:00 PST,7,1,3,+734213,+141593,+666254,+122418,+483713,+70883.3,+1.88418e+006,+334894
2000-01-01 19:03:00 PST,7,1,3,+768611,+157541,+703318,+38193.2,+481853,+68109.7,+1.95378e+006,+263844
2000-01-01 19:04:00 PST,8,0,3,+744240,+146699,+699394,+37307,+535039,+82451.1,+1.97867e+006,+266457
2000-01-01 19:05:00 PST,8,0,3,+799589,+170712,+676690,+28288.3,+534482,+78127.4,+2.01076e+006,+277127
2000-01-01 19:06:00 PST,8,-1,3,+828177,+179767,+711999,+42663.2,+543498,+82106,+2.08367e+006,+304536
2000-01-01 19:07:00 PST,8,-1,3,+819634,+176652,+717114,+45119.1,+542465,+82082.6,+2.07921e+006,+303854
2000-01-01 19:08:00 PST,8,-1,3,+796890,+163407,+720309,+140117,+516065,+78833.3,+2.03326e+006,+382357
2000-01-01 19:09:00 PST,8,0,3,+787547,+160584,+695260,+131033,+514583,+79659.1,+1.99739e+006,+371276
2000-01-01 19:10:00 PST,8,0,3,+751864,+145094,+704395,+137002,+497717,+76161.5,+1.95398e+006,+358258
2000-01-01 19:11:00 PST,8,0,3,+763590,+144458,+754081,+156860,+504910,+77527.2,+2.02258e+006,+378845
2000-01-01 19:12:00 PST,8,1,3,+739379,+134654,+764097,+160816,+515297,+81782.6,+2.01877e+006,+377252
2000-01-01 19:13:00 PST,8,1,3,+709655,+129032,+729564,+50089.6,+504659,+76607.2,+1.94388e+006,+255729
2000-01-01 19:14:00 PST,8,1,3,+731136,+139690,+689886,+32645.9,+530181,+83351.7,+1.9512e+006,+255687
2000-01-01 19:15:00 PST,8,0,3,+731554,+141045,+715762,+45285.3,+520115,+80752.3,+1.96743e+006,+267083
2000-01-01 19:16:00 PST,8,0,3,+703959,+131696,+720262,+45874.6,+523205,+82713.6,+1.94743e+006,+260285
2000-01-01 19:17:00 PST,8,0,3,+752577,+150178,+717860,+43855.9,+523324,+81018.5,+1.99376e+006,+275052
2000-01-01 19:18:00 PST,8,0,3,+788769,+161139,+701911,+134222,+532120,+86021,+2.0228e+006,+381382
2000-01-01 19:19:00 PST,8,0,3,+823327,+171606,+744627,+154530,+479249,+68539.2,+2.0472e+006,+394675
2000-01-01 19:20:00 PST,8,0,3,+839234,+177651,+754834,+158637,+493200,+73981.6,+2.08727e+006,+410270
2000-01-01 19:21:00 PST,8,0,3,+815221,+167330,+731618,+150418,+485037,+73878.9,+2.03188e+006,+391626
2000-01-01 19:22:00 PST,8,0,3,+797466,+160516,+729886,+148809,+506750,+84827.4,+2.0341e+006,+394153
2000-01-01 19:23:00 PST,8,0,3,+833144,+172976,+746713,+158855,+489967,+78150.3,+2.06982e+006,+409981
2000-01-01 19:24:00 PST,8,0,3,+804314,+162327,+739165,+156351,+481358,+78149.7,+2.02484e+006,+396827
2000-01-01 19:25:00 PST,8,0,3,+789325,+161731,+691853,+40861.9,+505972,+81476.1,+1.98715e+006,+284069
2000-01-01 19:26:00 PST,8,-1,3,+794806,+160875,+694811,+46916.1,+488503,+73547.6,+1.97812e+006,+281339
2000-01-01 19:27:00 PST,8,-1,3,+812284,+168416,+664494,+33571.7,+486275,+72053.4,+1.96305e+006,+274041
2000-01-01 19:28:00 PST,8,-1,3,+834191,+179689,+644864,+25793.1,+486291,+70769.9,+1.96535e+006,+276252
2000-01-01 19:29:00 PST,8,-2,3,+756136,+148457,+639212,+23128.8,+531394,+88098.3,+1.92674e+006,+259684
2000-01-01 19:30:00 PST,8,-2,3,+764632,+146879,+675522,+132373,+525957,+89484.4,+1.96611e+006,+368736
2000-01-01 19:31:00 PST,8,-1,3,+783604,+155865,+686336,+135907,+510787,+83631.7,+1.98073e+006,+375404
2000-01-01 19:32:00 PST,8,0,3,+747208,+138692,+733851,+156395,+497403,+82049.6,+1.97846e+006,+377137
2000-01-01 19:33:00 PST,8,1,3,+737642,+138169,+757384,+166702,+500631,+85907.7,+1.99566e+006,+390778
2000-01-01 19:34:00 PST,8,1,3,+793120,+159414,+763758,+170529,+484405,+76287,+2.04128e+006,+406230
2000-01-01 19:35:00 PST,8,1,3,+783264,+159952,+732250,+59789.9,+471986,+69348.9,+1.9875e+006,+289091
2000-01-01 19:36:00 PST,8,0,3,+801885,+169155,+719380,+57169.8,+448523,+60191,+1.96979e+006,+286516
2000-01-01 19:37:00 PST,8,-1,3,+817447,+178564,+692619,+45684.6,+490067,+73230.2,+2.00013e+006,+297479
2000-01-01 19:38:00 PST,8,-1,3,+835101,+185623,+705524,+50451.2,+501058,+74071.1,+2.04168e+006,+310146
2000-01-01 19:39:00 PST,8,-1,3,+818909,+179504,+696494,+47109.5,+519828,+78635.8,+2.03523e+006,+305249
2000-01-01 19:40:00 PST,8,-1,3,+801559,+170240,+678231,+131653,+546242,+90231,+2.02603e+006,+392124
2000-01-01 19:41:00 PST,8,-1,3,+801687,+168158,+716365,+144413,+550316,+92762.8,+2.06837e+006,+405334
2000-01-01 19:42:00 PST,8,0,3,+799663,+165916,+729916,+149039,+573877,+102527,+2.10346e+006,+417482
2000-01-01 19:43:00 PST,8,0,3,+763541,+152208,+752484,+157347,+563260,+98588.3,+2.07929e+006,+408144
2000-01-01 19:44:00 PST,8,1,3,+742752,+146040,+728933,+147741,+538602,+89204.6,+2.01029e+006,+382986
2000-01-01 19:45:00 PST,8,1,3,+739144,+148949,+710616,+41988.4,+541799,+87161.3,+1.99156e+006,+278099
2000-01-01 19:46:00 PST,8,0,3,+734604,+146124,+715390,+49252.3,+543640,+87157.6,+1.99363e+006,+282533
2000-01-01 19:47:00 PST,8,0,3,+716707,+140455,+717087,+54269.9,+496760,+72717.3,+1.93055e+006,+267442
2000-01-01 19:48:00 PST,8,0,3,+715903,+139446,+727459,+59002.5,+493174,+72589.7,+1.93653e+006,+271038
2000-01-01 19:49:00 PST,8,0,3,+743655,+152566,+694089,+45128.5,+492309,+71377.7,+1.93005e+006,+269072
2000-01-01 19:50:00 PST,8,0,3,+803348,+174405,+679777,+136755,+491249,+73276.3,+1.97437e+006,+384436
2000-01-01 19:51:00 PST,8,0,3,+826671,+184831,+669955,+134313,+491719,+73897,+1.98835e+006,+393041
2000-01-01 19:52:00 PST,8,0,3,+830262,+185085,+686490,+139820,+494548,+74999.2,+2.0113e+006,+399905
2000-01-01 19:53:00 PST,8,0,3,+821519,+180981,+696231,+143430,+508977,+80694.8,+2.02673e+006,+405106
2000-01-01 19:54:00 PST,8,0,3,+772448,+157885,+735776,+158294,+548727,+96554.9,+2.05695e+006,+412735
2000-01-01 19:55:00 PST,8,1,3,+751815,+149106,+745161,+161947,+539606,+96065.7,+2.03658e+006,+407118
2000-01-01 19:56:00 PST,8,1,3,+748544,+149674,+689188,+139405,+529625,+94090.1,+1.96736e+006,+383168
2000-01-01 19:57:00 PST,8,1,3,+803139,+168687,+699991,+144152,+524917,+89454.8,+2.02805e+006,+402294
2000-01-01 19:58:00 PST,8,1,3,+803406,+165909,+732027,+156754,+539910,+95074.4,+2.07534e+006,+417737
2000-01-01 19:59:00 PST,8,1,3,+759491,+152146,+712625,+52064.2,+520757,+87551.8,+1.99287e+006,+291762
2000-01-01 20:00:00 PST,8,0,3,+781508,+160126,+717621,+58966.7,+479144,+74076.8,+1.97827e+006,+293169
2000-01-01 20:01:00 PST,8,0,3,+780661,+156848,+754320,+74150.1,+484307,+75343.5,+2.01929e+006,+306341
2000-01-01 20:02:00 PST,8,0,3,+799016,+167436,+707011,+52981.6,+492756,+77001.6,+1.99878e+006,+297419
2000-01-01 20:03:00 PST,8,-1,3,+826618,+180611,+700050,+52743.3,+467285,+68568.1,+1.99395e+006,+301922
2000-01-01 20:04:00 PST,8,-1,3,+819944,+177165,+656466,+131320,+461116,+69233.2,+1.93753e+006,+377718
2000-01-01 20:05:00 PST,8,-1,3,+799933,+168487,+680938,+141323,+467164,+73302.1,+1.94803e+006,+383111
2000-01-01 20:06:00 PST,8,-1,3,+838470,+186081,+651175,+130971,+447765,+66962.7,+1.93741e+006,+384014
2000-01-01 20:07:00 PST,8,-1,3,+803167,+171334,+657725,+131358,+468119,+74673,+1.92901e+006,+377365
2000-01-01 20:08:00 PST,8,-1,3,+790957,+164030,+697992,+147035,+489848,+83175.3,+1.9788e+006,+394241
2000-01-01 20:09:00 PST,8,0,3,+757537,+147267,+722712,+154562,+513157,+92505.5,+1.99341e+006,+394334
2000-01-01 20:10:00 PST,8,1,3,+735186,+143473,+717049,+53391.7,+509054,+89539.1,+1.96129e+006,+286404
2000-01-01 20:11:00 PST,8,0,3,+775940,+160206,+719060,+58587.9,+505184,+87054.5,+2.00018e+006,+305848
2000-01-01 20:12:00 PST,8,0,3,+798554,+172247,+684934,+44328.7,+522686,+92013.6,+2.00617e+006,+308589
2000-01-01 20:13:00 PST,8,-1,3,+770387,+159739,+692453,+49675.5,+510585,+89644.6,+1.97343e+006,+299059
2000-01-01 20:14:00 PST,8,-1,3,+780952,+162605,+720583,+61741.2,+500020,+86178.1,+2.00155e+006,+310525
2000-01-01 20:15:00 PST,8,-1,3,+807784,+169630,+734844,+161743,+494664,+84684.2,+2.03729e+006,+416057
2000-01-01 20:16:00 PST,8,0,3,+800179,+170876,+711428,+151505,+454357,+72023.6,+1.96596e+006,+394405
2000-01-01 20:17:00 PST,8,0,3,+795042,+170767,+699420,+146822,+466679,+75899.6,+1.96114e+006,+393489
2000-01-01 20:18:00 PST,8,0,3,+808513,+177853,+698569,+148283,+443355,+67862.9,+1.95044e+006,+393999
2000-01-01 20:19:00 PST,8,0,3,+777181,+164002,+713445,+153621,+439418,+67435.4,+1.93004e+006,+385058
2000-01-01 20:20:00 PST,8,0,3,+750420,+156537,+708968,+55035.3,+427801,+61735.1,+1.88719e+006,+273307
2000-01-01 20:21:00 PST,8,0,3,+731727,+150015,+698250,+49755,+447769,+68302.7,+1.87775e+006,+268073
2000-01-01 20:22:00 PST,8,0,3,+739374,+154455,+711894,+55758.5,+464774,+73933.8,+1.91604e+006,+284147
2000-01-01 20:23:00 PST,8,0,3,+739919,+156978,+691145,+48940.5,+479179,+78669.1,+1.91024e+006,+284587
2000-01-01 20:24:00 PST,8,0,3,+707981,+144673,+683645,+44821.1,+492405,+85326.2,+1.88403e+006,+274821
2000-01-01 20:25:00 PST,8,0,3,+770030,+167264,+672345,+135393,+520827,+96087.2,+1.9632e+006,+398745
2000-01-01 20:26:00 PST,8,0,3,+761344,+163583,+680586,+138782,+496875,+89798.6,+1.93881e+006,+392164
2000-01-01 20:27:00 PST,8,0,3,+740302,+152597,+718722,+155123,+487042,+88592.5,+1.94607e+006,+396312
2000-01-01 20:28:00 PST,8,1,3,+721828,+144721,+722467,+156032,+473200,+84423.3,+1.91749e+006,+385176
2000-01-01 20:29:00 PST,8,1,3,+723652,+148211,+676681,+138107,+477821,+85568.1,+1.87815e+006,+371886
2000-01-01 20:30:00 PST,8,1,3,+763174,+162757,+708744,+148822,+494386,+90625.4,+1.9663e+006,+402205
2000-01-01 20:31:00 PST,8,1,3,+741962,+153437,+719411,+156266,+457786,+79077.4,+1.91916e+006,+388780
2000-01-01 20:32:00 PST,8,1,3,+755750,+165465,+679392,+42770,+470079,+79577.5,+1.90522e+006,+287813
2000-01-01 20:33:00 PST,8,0,3,+770944,+172348,+678588,+46194.1,+418778,+62378.1,+1.86831e+006,+280920
2000-01-01 20:34:00 PST,8,-1,3,+749577,+162469,+704423,+59219.9,+424684,+64995.8,+1.87868e+006,+286685
2000-01-01 20:35:00 PST,8,-1,3,+758960,+167248,+686475,+53870.4,+438470,+68962,+1.8839e+006,+290080
2000-01-01 20:36:00 PST,8,-1,3,+689305,+140634,+686084,+53878.7,+463018,+78725.1,+1.83841e+006,+273237
2000-01-01 20:37:00 PST,8,-1,3,+732206,+157019,+639011,+130509,+448186,+75895.5,+1.8194e+006,+363424
2000-01-01 20:38:00 PST,8,0,3,+737322,+160431,+641537,+129913,+476309,+85328.9,+1.85517e+006,+375673
2000-01-01 20:39:00 PST,8,0,3,+751050,+165057,+672781,+142120,+468913,+82592.9,+1.89274e+006,+389770
2000-01-01 20:40:00 PST,8,0,3,+743017,+162352,+658139,+137012,+473915,+84680.6,+1.87507e+006,+384045
2000-01-01 20:41:00 PST,8,0,3,+742854,+161963,+683931,+147089,+480734,+87162.1,+1.90752e+006,+396214
2000-01-01 20:42:00 PST,8,0,3,+720804,+155808,+696810,+55862.4,+450546,+75375.7,+1.86816e+006,+287046
2000-01-01 20:43:00 PST,8,0,3,+691317,+143574,+694111,+56571.7,+447234,+75137.4,+1.83266e+006,+275283
2000-01-01 20:44:00 PST,8,0,3,+627010,+118766,+705901,+60972.3,+452964,+79043.5,+1.78588e+006,+258782
2000-01-01 20:45:00 PST,8,0,3,+680936,+140467,+682025,+51071.4,+457702,+80324.2,+1.82066e+006,+271862
2000-01-01 20:46:00 PST,8,0,3,+729408,+158288,+697838,+59435.7,+441651,+74206.8,+1.8689e+006,+291930
2000-01-01 20:47:00 PST,8,0,3,+728256,+154066,+715503,+162085,+454631,+81090.5,+1.89839e+006,+397242
2000-01-01 20:48:00 PST,8,1,3,+754789,+164518,+718019,+163102,+436444,+74383.8,+1.90925e+006,+402004
2000-01-01 20:49:00 PST,8,1,3,+771018,+172667,+702000,+155781,+459203,+81308.2,+1.93222e+006,+409756
2000-01-01 20:50:00 PST,8,1,3,+766017,+171570,+661146,+140080,+447273,+77146.5,+1.87444e+006,+388796
2000-01-01 20:51:00 PST,8,1,3,+779373,+177125,+657757,+137883,+471380,+84235.1,+1.90851e+006,+399242
2000-01-01 20:52:00 PST,8,1,3,+736827,+164675,+631068,+28153.6,+457161,+77643.4,+1.82506e+006,+270472
2000-01-01 20:53:00 PST,8,0,3,+767990,+178772,+611834,+22841.8,+471859,+81527.5,+1.85168e+006,+283141
2000-01-01 20:54:00 PST,8,-1,3,+703802,+152192,+614534,+27165.4,+479321,+86125.2,+1.79766e+006,+265482
2000-01-01 20:55:00 PST,8,-1,3,+680246,+142138,+629133,+34494.1,+430349,+70662.6,+1.73973e+006,+247295
2000-01-01 20:56:00 PST,8,-1,3,+665320,+136360,+630723,+34848.4,+439870,+74302.6,+1.73591e+006,+245511
2000-01-01 20:57:00 PST,8,-1,3,+667941,+134233,+647401,+135942,+475644,+89008.1,+1.79099e+006,+359183
2000-01-01 20:58:00 PST,7,0,3,+651097,+127713,+665565,+142856,+462061,+85131.8,+1.77872e+006,+355701
2000-01-01 20:59:00 PST,7,1,3,+719112,+152291,+697221,+156200,+437962,+76032.9,+1.8543e+006,+384524
2000-01-01 21:00:00 PST,7,1,3,+765720,+171568,+690987,+154534,+430685,+73137.6,+1.88739e+006,+399239
2000-01-01 21:01:00 PST,7,1,3,+755436,+167069,+699513,+158669,+454212,+80849.3,+1.90916e+006,+406587
2000-01-01 21:02:00 PST,7,1,3,+773850,+176712,+718539,+71059.6,+420117,+66723.3,+1.91251e+006,+314495
2000-01-01 21:03:00 PST,8,0,3,+785407,+179314,+729302,+78504.1,+417646,+66076,+1.93235e+006,+323894
2000-01-01 21:04:00 PST,9,0,2,+750364,+166276,+703134,+65152.8,+423908,+69115.2,+1.87741e+006,+300544
2000-01-01 21:05:00 PST,9,0,2,+719686,+156222,+663321,+47798.3,+468384,+84037,+1.85139e+006,+288057
2000-01-01 21:06:00 PST,9,0,2,+758805,+172374,+648506,+42887.9,+451255,+77234.9,+1.85857e+006,+292497
2000-01-01 21:07:00 PST,9,-1,2,+711156,+150834,+633126,+135339,+456714,+82874.5,+1.801e+006,+369048
2000-01-01 21:08:00 PST,8,0,2,+682862,+141159,+611235,+125115,+464744,+85975.8,+1.75884e+006,+352250
2000-01-01 21:09:00 PST,7,0,2,+696432,+146333,+630898,+133149,+455857,+82894.8,+1.78319e+006,+362377
2000-01-01 21:10:00 PST,7,0,2,+711836,+154526,+587979,+117501,+449284,+79747.5,+1.7491e+006,+351775
2000-01-01 21:11:00 PST,7,0,2,+706191,+152510,+590987,+117375,+440477,+76792.3,+1.73765e+006,+346678
2000-01-01 21:12:00 PST,7,0,2,+710979,+155644,+635140,+36305.3,+496643,+93419,+1.84276e+006,+285368
2000-01-01 21:13:00 PST,7,-1,2,+733353,+162282,+681377,+58692.9,+475606,+86486.2,+1.89034e+006,+307461
2000-01-01 21:14:00 PST,7,-1,2,+731402,+160961,+690091,+62034.2,+494526,+92206.6,+1.91602e+006,+315202
2000-01-01 21:15:00 PST,7,-1,2,+697124,+150224,+649758,+47548.1,+463999,+82920.5,+1.81088e+006,+280693
2000-01-01 21:16:00 PST,7,-1,2,+713657,+155428,+686991,+61708.7,+432138,+72335.8,+1.83279e+006,+289473
2000-01-01 21:17:00 PST,7,-1,2,+715267,+153387,+668616,+150142,+402209,+65051.3,+1.78609e+006,+368580
2000-01-01 21:18:00 PST,7,0,2,+725122,+157311,+672418,+150526,+425971,+72870.4,+1.82351e+006,+380707
2000-01-01 21:19:00 PST,7,0,2,+707819,+151641,+648046,+141296,+421441,+72570,+1.77731e+006,+365507
2000-01-01 21:20:00 PST,7,0,2,+744952,+164947,+680590,+155427,+433890,+75875.7,+1.85943e+006,+396249
2000-01-01 21:21:00 PST,7,0,2,+758033,+172371,+650516,+142304,+455581,+82392.5,+1.86413e+006,+397067
2000-01-01 21:22:00 PST,7,0,2,+742330,+169500,+634957,+42175.8,+420975,+68727.5,+1.79826e+006,+280403
2000-01-01 21:23:00 PST,8,-1,2,+749366,+169982,+637034,+44386.4,+436732,+73426.7,+1.82313e+006,+287796
2000-01-01 21:24:00 PST,8,-1,2,+736070,+166198,+612071,+33660.9,+433438,+72436.4,+1.78158e+006,+272295
2000-01-01 21:25:00 PST,8,-1,2,+769454,+178486,+632761,+40923.8,+446109,+76002.1,+1.84832e+006,+295412
2000-01-01 21:26:00 PST,8,-1,2,+729653,+160894,+655593,+50397.9,+465861,+84013.7,+1.85111e+006,+295305
2000-01-01 21:27:00 PST,8,-1,2,+738557,+161290,+654213,+145264,+455858,+83368.4,+1.84863e+006,+389923
2000-01-01 21:28:00 PST,8,0,2,+699482,+146848,+640672,+138940,+457641,+84901.8,+1.7978e+006,+370689
2000-01-01 21:29:00 PST,7,0,2,+667832,+136562,+640029,+138589,+453985,+84816.8,+1.76185e+006,+359968
2000-01-01 21:30:00 PST,7,0,2,+665060,+134125,+663409,+148902,+439015,+80671.8,+1.76748e+006,+363699
2000-01-01 21:31:00 PST,7,1,2,+660093,+132781,+658420,+146062,+445477,+83128.4,+1.76399e+006,+361971
2000-01-01 21:32:00 PST,7,1,2,+664353,+139045,+652957,+46267.1,+457413,+84343.1,+1.77472e+006,+269655
2000-01-01 21:33:00 PST,7,0,2,+690116,+148637,+660573,+51417.3,+460410,+84566.7,+1.8111e+006,+284621
2000-01-01 21:34:00 PST,7,0,2,+701290,+153543,+655257,+48531,+478743,+90138.2,+1.83529e+006,+292212
2000-01-01 21:35:00 PST,7,0,2,+743566,+172387,+630529,+39081.4,+462148,+83012.4,+1.83624e+006,+294481
2000-01-01 21:36:00 PST,7,-1,2,+730996,+167291,+620700,+38574.7,+420750,+69203.2,+1.77245e+006,+275068
2000-01-01 21:37:00 PST,8,-1,2,+740306,+167909,+602782,+128043,+420184,+71207.2,+1.76327e+006,+367160
2000-01-01 21:38:00 PST,8,-1,2,+737863,+165512,+634962,+139764,+423160,+72726.4,+1.79598e+006,+378002
2000-01-01 21:39:00 PST,8,0,2,+760243,+175164,+621285,+135048,+405115,+66258.9,+1.78664e+006,+376471
2000-01-01 21:40:00 PST,8,0,2,+778438,+182704,+622606,+135955,+417355,+69830.7,+1.8184e+006,+388490
2000-01-01 21:41:00 PST,8,0,2,+763904,+176604,+658633,+148118,+449998,+81302,+1.87253e+006,+406023
2000-01-01 21:42:00 PST,8,0,2,+733056,+164931,+644287,+142600,+455186,+84195.3,+1.83253e+006,+391727
2000-01-01 21:43:00 PST,8,0,2,+693225,+150108,+626122,+136183,+452569,+83329.9,+1.77192e+006,+369621
2000-01-01 21:44:00 PST,7,0,2,+656385,+134479,+668595,+151787,+437986,+80026.6,+1.76297e+006,+366293
2000-01-01 21:45:00 PST,7,1,2,+664949,+138882,+657922,+146029,+437913,+80164.8,+1.76078e+006,+365076
2000-01-01 21:46:00 PST,7,1,2,+658299,+133669,+720636,+170907,+443102,+82671.7,+1.82204e+006,+387248
2000-01-01 21:47:00 PST,7,2,2,+669759,+140133,+688786,+156737,+455363,+86218.1,+1.81391e+006,+383088
2000-01-01 21:48:00 PST,7,2,2,+691461,+152598,+653166,+45150.5,+449534,+80225.4,+1.79416e+006,+277974
2000-01-01 21:49:00 PST,7,1,2,+680342,+149155,+637443,+40351.6,+470302,+86894.3,+1.78809e+006,+276401
2000-01-01 21:50:00 PST,7,0,2,+679998,+149258,+638514,+43010.1,+459994,+83411.6,+1.7785e+006,+275679
2000-01-01 21:51:00 PST,7,0,2,+724042,+166593,+645972,+45022.8,+462528,+82850.2,+1.83254e+006,+294466
2000-01-01 21:52:00 PST,7,-1,2,+696391,+156853,+611533,+34824,+444757,+77631.2,+1.75268e+006,+269308
2000-01-01 21:53:00 PST,7,-1,2,+697331,+154872,+610822,+129686,+461876,+85942.8,+1.77003e+006,+370501
2000-01-01 21:54:00 PST,7,0,2,+705536,+157257,+628088,+136855,+429765,+75516.3,+1.76339e+006,+369628
2000-01-01 21:55:00 PST,7,0,2,+734179,+170326,+597292,+125921,+414795,+71361.5,+1.74627e+006,+367609
2000-01-01 21:56:00 PST,7,0,2,+732115,+167345,+606640,+130950,+405508,+68952.5,+1.74426e+006,+367248
2000-01-01 21:57:00 PST,7,0,2,+719349,+161489,+623708,+137689,+426906,+76505.1,+1.76996e+006,+375683
2000-01-01 21:58:00 PST,7,0,2,+710007,+157190,+638304,+144014,+414891,+72907.2,+1.7632e+006,+374111
2000-01-01 21:59:00 PST,7,0,2,+721297,+161561,+639742,+143882,+436852,+80126.3,+1.79789e+006,+385570
2000-01-01 22:00:00 PST,7,0,2,+703025,+155729,+645812,+145693,+417570,+74815.1,+1.76641e+006,+376237
2000-01-01 22:01:00 PST,7,0,2,+699210,+153082,+684634,+160420,+428498,+78667.3,+1.81234e+006,+392170
2000-01-01 22:02:00 PST,7,1,2,+727452,+165126,+678167,+156263,+443686,+82646.3,+1.8493e+006,+404035
2000-01-01 22:03:00 PST,7,1,2,+709271,+160601,+693926,+63918,+466158,+88283.8,+1.86936e+006,+312803
2000-01-01 22:04:00 PST,7,0,2,+693645,+152374,+706967,+71773.3,+490417,+97147,+1.89103e+006,+321295
2000-01-01 22:05:00 PST,7,0,2,+651126,+136840,+688718,+65500,+454530,+85749,+1.79437e+006,+288089
2000-01-01 22:06:00 PST,7,0,2,+666571,+144558,+659766,+52953.9,+473415,+91485.8,+1.79975e+006,+288997
2000-01-01 22:07:00 PST,7,0,2,+649277,+140164,+604755,+33501.9,+443202,+81673.5,+1.69723e+006,+255339
2000-01-01 22:08:00 PST,7,0,2,+695039,+154562,+612362,+134252,+419875,+75533.6,+1.72728e+006,+364348
2000-01-01 22:09:00 PST,7,0,2,+696344,+157468,+590280,+126274,+417294,+74800.6,+1.70392e+006,+358542
2000-01-01 22:10:00 PST,7,0,2,+659951,+145895,+536136,+105595,+422960,+77396.2,+1.61905e+006,+328886
2000-01-01 22:11:00 PST,7,0,2,+727301,+169202,+583364,+123980,+405874,+70882.7,+1.71654e+006,+364065
2000-01-01 22:12:00 PST,7,0,2,+733955,+170482,+605501,+133508,+399172,+68507.9,+1.73863e+006,+372498
2000-01-01 22:13:00 PST,7,0,2,+728275,+167831,+617629,+138252,+398530,+68706.7,+1.74443e+006,+374790
2000-01-01 22:14:00 PST,7,0,2,+698011,+155055,+627213,+141855,+390210,+67192.3,+1.71543e+006,+364102
2000-01-01 22:15:00 PST,7,0,2,+732511,+168590,+641142,+148100,+392996,+67577.1,+1.76665e+006,+384266
2000-01-01 22:16:00 PST,7,0,2,+743539,+171740,+659766,+155765,+422670,+77420.8,+1.82597e+006,+404926
2000-01-01 22:17:00 PST,7,0,2,+715203,+160005,+697157,+167079,+484618,+99200.3,+1.89698e+006,+426285
2000-01-01 22:18:00 PST,7,1,2,+696699,+155188,+683138,+160193,+477640,+96051.5,+1.85748e+006,+411432
2000-01-01 22:19:00 PST,7,1,2,+668278,+144876,+678745,+158020,+502792,+105791,+1.84982e+006,+408686
2000-01-01 22:20:00 PST,7,1,2,+683433,+153043,+629935,+139753,+467446,+92472.2,+1.78081e+006,+385268
2000-01-01 22:21:00 PST,7,1,2,+691175,+159234,+636719,+43969.7,+475421,+92027.2,+1.80332e+006,+295231
2000-01-01 22:22:00 PST,7,0,2,+661579,+147660,+629070,+42852.9,+459485,+86552.1,+1.75013e+006,+277065
2000-01-01 22:23:00 PST,7,0,2,+641659,+140849,+615983,+37906.4,+415161,+72506.5,+1.6728e+006,+251262
2000-01-01 22:24:00 PST,7,0,2,+638276,+138408,+608930,+35967.5,+403376,+68963.9,+1.65058e+006,+243339
2000-01-01 22:25:00 PST,7,0,2,+685169,+156202,+588269,+28594.6,+411249,+70603.6,+1.68469e+006,+255400
2000-01-01 22:26:00 PST,7,-1,2,+697453,+157070,+605784,+135716,+384935,+65829.2,+1.68817e+006,+358615
2000-01-01 22:27:00 PST,7,0,2,+716760,+164133,+624990,+141647,+401324,+70767.3,+1.74307e+006,+376548
2000-01-01 22:28:00 PST,7,0,2,+722073,+165195,+639044,+149564,+372059,+61602.5,+1.73318e+006,+376362
2000-01-01 22:29:00 PST,7,0,2,+721654,+166975,+629308,+144345,+430735,+80277.8,+1.7817e+006,+391598
2000-01-01 22:30:00 PST,7,0,2,+733802,+170814,+669101,+157962,+452831,+87400.6,+1.85573e+006,+416177
2000-01-01 22:31:00 PST,7,0,2,+737367,+177294,+654970,+57249.8,+450840,+85269.3,+1.84318e+006,+319813
2000-01-01 22:32:00 PST,8,-1,2,+752536,+181997,+662126,+63086,+459966,+88504.4,+1.87463e+006,+333588
2000-01-01 22:33:00 PST,8,-1,2,+712821,+167220,+640672,+54372.4,+473472,+93775,+1.82696e+006,+315368
2000-01-01 22:34:00 PST,8,-1,2,+693970,+159513,+645087,+57080,+473502,+94385.2,+1.81256e+006,+310978
2000-01-01 22:35:00 PST,8,-1,2,+662109,+148036,+621983,+50814.7,+426211,+79521.9,+1.7103e+006,+278372
2000-01-01 22:36:00 PST,8,-1,2,+673138,+152840,+564274,+122201,+421614,+79774.6,+1.65903e+006,+354816
2000-01-01 22:37:00 PST,7,0,2,+641551,+142444,+564650,+120529,+421792,+80459,+1.62799e+006,+343431
2000-01-01 22:38:00 PST,7,0,2,+622092,+133490,+583779,+127234,+412099,+77062.8,+1.61797e+006,+337786
2000-01-01 22:39:00 PST,7,0,2,+627477,+136305,+564550,+121022,+387604,+68905.1,+1.57963e+006,+326232
2000-01-01 22:40:00 PST,7,0,2,+615675,+131444,+575715,+124614,+406933,+75903.1,+1.59832e+006,+331961
2000-01-01 22:41:00 PST,7,0,2,+652819,+146205,+628793,+47802.9,+434308,+81923.5,+1.71592e+006,+275931
2000-01-01 22:42:00 PST,7,0,2,+701604,+164480,+641488,+54382.7,+428137,+79063.2,+1.77123e+006,+297925
2000-01-01 22:43:00 PST,7,0,2,+702826,+166220,+644943,+55671.5,+432974,+81697.8,+1.78074e+006,+303589
2000-01-01 22:44:00 PST,7,0,2,+730021,+174920,+656235,+61413.5,+413741,+74977.3,+1.8e+006,+311310
2000-01-01 22:45:00 PST,8,0,2,+767393,+189072,+667253,+65493,+414892,+74634.4,+1.84954e+006,+329200
2000-01-01 22:46:00 PST,8,-1,2,+749228,+176427,+678612,+166333,+448499,+88986.9,+1.87634e+006,+431747
2000-01-01 22:47:00 PST,8,0,2,+777606,+188845,+672384,+163888,+433903,+83618.6,+1.88389e+006,+436352
2000-01-01 22:48:00 PST,8,0,2,+745954,+174567,+637315,+149890,+452905,+89562.2,+1.83617e+006,+414019
2000-01-01 22:49:00 PST,8,0,2,+683928,+151387,+635456,+150007,+435262,+85495.7,+1.75465e+006,+386889
2000-01-01 22:50:00 PST,8,1,2,+676980,+151103,+594558,+134200,+429397,+83055.8,+1.70094e+006,+368358
2000-01-01 22:51:00 PST,7,1,2,+666414,+150968,+593151,+36073.1,+412070,+75063.5,+1.67163e+006,+262105
2000-01-01 22:52:00 PST,7,0,2,+594938,+128422,+536995,+16659.3,+378975,+65979.5,+1.51091e+006,+211061
2000-01-01 22:53:00 PST,7,-1,2,+581133,+123334,+573865,+31575.1,+415580,+77424.9,+1.57058e+006,+232334
2000-01-01 22:54:00 PST,7,-1,2,+642986,+148463,+569077,+29551.8,+390141,+67986.9,+1.6022e+006,+246002
2000-01-01 22:55:00 PST,7,-1,2,+638778,+145761,+599639,+41458.1,+408503,+74114.7,+1.64692e+006,+261334
2000-01-01 22:56:00 PST,7,-1,2,+631502,+141050,+582709,+131194,+422395,+81867.4,+1.63661e+006,+354111
2000-01-01 22:57:00 PST,7,0,2,+703500,+167207,+633280,+149472,+445372,+86767.8,+1.78215e+006,+403447
2000-01-01 22:58:00 PST,7,0,2,+730338,+178352,+609558,+141883,+431613,+81486.7,+1.77151e+006,+401722
2000-01-01 22:59:00 PST,7,0,2,+711289,+170974,+609678,+141368,+456520,+90541.1,+1.77749e+006,+402883
2000-01-01 23:00:00 PST,7,0,2,+754050,+188118,+619625,+145630,+447480,+87871.4,+1.82116e+006,+421619
2000-01-01 23:01:00 PST,7,0,2,+699939,+168516,+638823,+56700,+453895,+88986.9,+1.79266e+006,+314203
2000-01-01 23:02:00 PST,7,0,2,+688025,+164171,+627926,+53157.8,+435532,+84555.1,+1.75148e+006,+301884
2000-01-01 23:03:00 PST,7,0,2,+659576,+153663,+634504,+54329.7,+475212,+98722,+1.76929e+006,+306715
2000-01-01 23:04:00 PST,7,0,2,+631680,+142313,+641542,+59632.1,+408949,+77506.6,+1.68217e+006,+279451
2000-01-01 23:05:00 PST,7,0,2,+618717,+136797,+651141,+66728,+376182,+68668.3,+1.64604e+006,+272193
2000-01-01 23:06:00 PST,7,0,2,+603218,+130251,+630270,+152595,+377252,+71573.8,+1.61074e+006,+354421
2000-01-01 23:07:00 PST,7,1,2,+621796,+141322,+541255,+118620,+355553,+63826.8,+1.5186e+006,+323768
2000-01-01 23:08:00 PST,7,1,2,+608747,+135924,+546959,+120781,+323214,+54380.5,+1.47892e+006,+311085
2000-01-01 23:09:00 PST,7,1,2,+639428,+146938,+577628,+131170,+369881,+68627.5,+1.58694e+006,+346736
2000-01-01 23:10:00 PST,7,1,2,+649926,+152447,+561361,+123977,+401452,+77535.5,+1.61274e+006,+353959
2000-01-01 23:11:00 PST,7,1,2,+660616,+160404,+539922,+17417.2,+412886,+76892.8,+1.61342e+006,+254714
2000-01-01 23:12:00 PST,7,0,2,+647418,+153005,+584104,+37371.7,+406081,+75570.2,+1.6376e+006,+265947
2000-01-01 23:13:00 PST,7,-1,2,+636974,+147258,+587079,+40508.2,+442891,+88145,+1.66694e+006,+275911
2000-01-01 23:14:00 PST,7,-1,2,+648248,+151314,+595058,+43321.8,+434055,+85072.7,+1.67736e+006,+279709
2000-01-01 23:15:00 PST,7,-1,2,+643263,+150769,+565708,+32525.2,+433237,+87289.9,+1.64221e+006,+270584
2000-01-01 23:16:00 PST,7,-1,2,+636794,+142639,+606573,+143650,+440185,+93108,+1.68355e+006,+379398
2000-01-01 23:17:00 PST,7,0,2,+697363,+165938,+607604,+144590,+420674,+84976.5,+1.72564e+006,+395504
2000-01-01 23:18:00 PST,7,0,2,+688327,+160415,+623188,+151008,+403964,+79086.5,+1.71548e+006,+390509
2000-01-01 23:19:00 PST,7,0,2,+687626,+161815,+634498,+154516,+411394,+80569.8,+1.73352e+006,+396901
2000-01-01 23:20:00 PST,7,0,2,+682431,+162531,+601120,+143225,+378212,+69592.5,+1.66176e+006,+375348
2000-01-01 23:21:00 PST,7,0,2,+684891,+164282,+604271,+46520.1,+373764,+66067.3,+1.66293e+006,+276870
2000-01-01 23:22:00 PST,7,-1,2,+661934,+156375,+581669,+39540.5,+384068,+69054,+1.62767e+006,+264970
2000-01-01 23:23:00 PST,7,-1,2,+623789,+144933,+536033,+22831.4,+398647,+74310.1,+1.55847e+006,+242075
2000-01-01 23:24:00 PST,7,-1,2,+613404,+141055,+542569,+25308.7,+378105,+69361.7,+1.53408e+006,+235726
