# file...... reg1_output.csv
2000-01-01 23:25:00 PST,7,-1,2,+575222,+126169,+558524,+31987.3,+398342,+76701.8,+1.53209e+006,+234858
2000-01-01 23:26:00 PST,7,-1,2,+579106,+124853,+575140,+132756,+397726,+81465.9,+1.55197e+006,+339075
2000-01-01 23:27:00 PST,6,0,2,+610392,+135823,+584644,+136696,+389236,+77796.3,+1.58427e+006,+350315
2000-01-01 23:28:00 PST,6,0,2,+579834,+124308,+592982,+137310,+415944,+86242.4,+1.58876e+006,+347860
2000-01-01 23:29:00 PST,6,1,2,+578482,+124155,+592048,+136821,+423708,+88990.5,+1.59424e+006,+349966
2000-01-01 23:30:00 PST,6,1,2,+654039,+152784,+586018,+136743,+410303,+82500.1,+1.65036e+006,+372027
2000-01-01 23:31:00 PST,6,1,2,+682723,+168927,+571773,+32890.7,+405977,+76934.1,+1.66047e+006,+278752
2000-01-01 23:32:00 PST,7,0,2,+684250,+170524,+565589,+34472.2,+391622,+72407,+1.64146e+006,+277403
2000-01-01 23:33:00 PST,7,-1,2,+746778,+196769,+536894,+27547.3,+352279,+60204.5,+1.63595e+006,+284521
2000-01-01 23:34:00 PST,8,-2,2,+671197,+165526,+549507,+33532.2,+368807,+67154.2,+1.58951e+006,+266213
2000-01-01 23:35:00 PST,8,-2,2,+675066,+165984,+547697,+32965.5,+355075,+63074.3,+1.57784e+006,+262023
2000-01-01 23:36:00 PST,8,-2,2,+644024,+149852,+577984,+139088,+367287,+70930,+1.58929e+006,+359870
2000-01-01 23:37:00 PST,8,-1,2,+592666,+131669,+569316,+133869,+371962,+73629.1,+1.53394e+006,+339166
2000-01-01 23:38:00 PST,7,0,2,+583074,+128935,+575051,+135441,+361357,+70578,+1.51948e+006,+334954
2000-01-01 23:39:00 PST,7,0,2,+568211,+124681,+549253,+124955,+401874,+83690.3,+1.51934e+006,+333327
2000-01-01 23:40:00 PST,6,0,2,+543277,+116080,+592738,+141384,+404367,+85389.2,+1.54038e+006,+342853
2000-01-01 23:41:00 PST,6,1,2,+542001,+117911,+601448,+48501.7,+384025,+76403.4,+1.52747e+006,+242816
2000-01-01 23:42:00 PST,6,1,2,+573473,+130344,+588278,+42377.7,+400873,+81051.2,+1.56262e+006,+253772
2000-01-01 23:43:00 PST,6,0,2,+580397,+133463,+566716,+35385.5,+426137,+88998.3,+1.57325e+006,+257847
2000-01-01 23:44:00 PST,6,0,2,+602262,+142097,+556065,+30848.1,+404171,+81211,+1.5625e+006,+254156
2000-01-01 23:45:00 PST,6,0,2,+633926,+154529,+550669,+28844.8,+405217,+80975.3,+1.58981e+006,+264350
2000-01-01 23:46:00 PST,6,-1,2,+649148,+157322,+551123,+127867,+396774,+80675.9,+1.59704e+006,+365866
2000-01-01 23:47:00 PST,6,0,2,+635100,+152484,+530195,+121187,+352984,+67159.9,+1.51828e+006,+340831
2000-01-01 23:48:00 PST,6,0,2,+631927,+150121,+555248,+130761,+357101,+68544.6,+1.54428e+006,+349427
2000-01-01 23:49:00 PST,6,0,2,+628853,+149023,+545508,+127291,+342064,+63798.9,+1.51643e+006,+340113
2000-01-01 23:50:00 PST,6,0,2,+603970,+140821,+519405,+118543,+358601,+69512.6,+1.48198e+006,+328877
2000-01-01 23:51:00 PST,6,0,2,+624655,+148897,+511979,+115944,+360686,+69726.9,+1.49732e+006,+334568
2000-01-01 23:52:00 PST,6,0,2,+613175,+144191,+523059,+120280,+355881,+68664,+1.49211e+006,+333135
2000-01-01 23:53:00 PST,6,0,2,+604926,+140046,+552616,+131252,+347202,+66109.9,+1.50474e+006,+337407
2000-01-01 23:54:00 PST,6,0,2,+573384,+128911,+551557,+130231,+354074,+69107.4,+1.47901e+006,+328250
2000-01-01 23:55:00 PST,6,0,2,+583484,+133683,+561137,+133317,+370262,+74082.4,+1.51488e+006,+341083
2000-01-01 23:56:00 PST,6,0,2,+604007,+141338,+552029,+130791,+390285,+80228.2,+1.54632e+006,+352357
2000-01-01 23:57:00 PST,6,0,2,+554772,+123729,+548806,+128694,+395632,+83217.5,+1.49921e+006,+335640
2000-01-01 23:58:00 PST,6,1,2,+581812,+133674,+564937,+132547,+429532,+94099,+1.57628e+006,+360320
2000-01-01 23:59:00 PST,6,1,2,+568716,+129991,+531891,+120483,+445134,+99967.8,+1.54574e+006,+350442
2000-01-02 00:00:00 PST,6,1,2,+591101,+138032,+541745,+125710,+415122,+88193.7,+1.54797e+006,+351936
2000-01-02 00:01:00 PST,6,1,2,+559785,+122981,+572004,+137068,+389443,+81041.7,+1.52123e+006,+341091
2000-01-02 00:02:00 PST,6,1,2,+589551,+134982,+542478,+125767,+388855,+80053.9,+1.52088e+006,+340803
2000-01-02 00:03:00 PST,6,1,2,+624440,+147451,+550103,+129725,+365031,+71604.7,+1.53957e+006,+348780
2000-01-02 00:04:00 PST,6,1,2,+620874,+146186,+557299,+131986,+341941,+65416.2,+1.52011e+006,+343588
2000-01-02 00:05:00 PST,6,1,2,+613558,+146174,+524651,+119866,+359504,+70966.3,+1.49771e+006,+337006
2000-01-02 00:06:00 PST,6,1,2,+631014,+152357,+536846,+124661,+356022,+69713.9,+1.52388e+006,+346732
2000-01-02 00:07:00 PST,6,1,2,+630597,+153312,+516153,+117362,+321540,+58629.1,+1.46829e+006,+329303
2000-01-02 00:08:00 PST,6,1,2,+616195,+144455,+568824,+134690,+317331,+58092.1,+1.50235e+006,+337237
2000-01-02 00:09:00 PST,6,1,2,+589080,+134490,+574114,+136591,+345940,+67455.5,+1.50913e+006,+338536
2000-01-02 00:10:00 PST,6,1,2,+587967,+134890,+549774,+129561,+353880,+70301.4,+1.49162e+006,+334753
2000-01-02 00:11:00 PST,6,1,2,+566599,+128450,+519427,+117099,+386221,+79997.7,+1.47225e+006,+325546
2000-01-02 00:12:00 PST,6,1,2,+587025,+134441,+552599,+128857,+399464,+84455.4,+1.53909e+006,+347753
2000-01-02 00:13:00 PST,6,1,2,+595949,+139241,+520905,+117085,+419042,+90496.1,+1.5359e+006,+346822
2000-01-02 00:14:00 PST,6,1,2,+575199,+130768,+540153,+123362,+408200,+87500,+1.52355e+006,+341630
2000-01-02 00:15:00 PST,6,1,2,+586899,+135015,+581681,+138645,+401544,+85024.9,+1.57012e+006,+358684
2000-01-02 00:16:00 PST,6,1,2,+579985,+132414,+595987,+144667,+392246,+82977.3,+1.56822e+006,+360058
2000-01-02 00:17:00 PST,6,1,2,+596374,+138678,+589834,+142388,+394721,+84416,+1.58093e+006,+365483
2000-01-02 00:18:00 PST,6,1,2,+603516,+138686,+594115,+145487,+366090,+73636.8,+1.56372e+006,+357810
2000-01-02 00:19:00 PST,6,1,2,+603790,+138288,+608742,+151988,+389487,+80275.3,+1.60202e+006,+370551
2000-01-02 00:20:00 PST,6,1,2,+590177,+136012,+572054,+139537,+369190,+73842.2,+1.53142e+006,+349392
2000-01-02 00:21:00 PST,6,1,2,+626972,+149908,+570233,+139763,+359346,+70042.3,+1.55655e+006,+359713
2000-01-02 00:22:00 PST,6,1,2,+615999,+147468,+528093,+124337,+347935,+67441,+1.49203e+006,+339246
2000-01-02 00:23:00 PST,6,1,2,+603024,+142672,+520810,+122349,+344263,+66952,+1.4681e+006,+331972
2000-01-02 00:24:00 PST,6,1,2,+615674,+148089,+511313,+118301,+362151,+70015,+1.48914e+006,+336405
2000-01-02 00:25:00 PST,6,1,2,+615382,+148582,+501107,+113870,+385871,+77336.5,+1.50236e+006,+339789
2000-01-02 00:26:00 PST,6,1,2,+585544,+138385,+471449,+103390,+384507,+78471.7,+1.4415e+006,+320247
2000-01-02 00:27:00 PST,6,1,2,+598819,+143201,+497760,+113975,+363302,+71684,+1.45988e+006,+328860
2000-01-02 00:28:00 PST,6,1,2,+606450,+145510,+525395,+123064,+379424,+77811.1,+1.51127e+006,+346385
2000-01-02 00:29:00 PST,6,1,2,+576626,+134859,+526222,+122652,+400891,+85327,+1.50374e+006,+342837
2000-01-02 00:30:00 PST,6,1,2,+592278,+140921,+549598,+131771,+392656,+83641.8,+1.53453e+006,+356335
2000-01-02 00:31:00 PST,6,1,2,+549800,+125039,+558989,+133669,+398240,+86120.8,+1.50703e+006,+344829
2000-01-02 00:32:00 PST,6,1,2,+577177,+134443,+581498,+142197,+398648,+85813.3,+1.55732e+006,+362453
2000-01-02 00:33:00 PST,6,1,2,+583180,+135932,+608332,+151636,+403818,+87660.7,+1.59533e+006,+375229
2000-01-02 00:34:00 PST,6,1,2,+581717,+134734,+615344,+155964,+378814,+79755.1,+1.57588e+006,+370454
2000-01-02 00:35:00 PST,6,1,2,+600288,+142372,+594507,+148491,+363315,+74468.9,+1.55811e+006,+365332
2000-01-02 00:36:00 PST,6,1,2,+611163,+147539,+576181,+140690,+381117,+80412.8,+1.56846e+006,+368642
2000-01-02 00:37:00 PST,6,1,2,+655850,+163785,+579894,+141530,+388761,+81873.8,+1.62451e+006,+387189
2000-01-02 00:38:00 PST,6,1,2,+622644,+152399,+552562,+131336,+382850,+80605,+1.55806e+006,+364340
2000-01-02 00:39:00 PST,6,1,2,+587754,+140802,+504800,+115324,+376058,+77905,+1.46861e+006,+334031
2000-01-02 00:40:00 PST,6,1,2,+585535,+138789,+525738,+121467,+352742,+69493.1,+1.46402e+006,+329749
2000-01-02 00:41:00 PST,6,1,2,+590024,+140611,+516491,+118855,+373615,+75875.9,+1.48013e+006,+335341
2000-01-02 00:42:00 PST,6,1,2,+598707,+143899,+530483,+122659,+390686,+81399.6,+1.51988e+006,+347957
2000-01-02 00:43:00 PST,6,1,2,+589418,+140801,+515092,+118410,+386927,+81270.3,+1.49144e+006,+340481
2000-01-02 00:44:00 PST,6,1,2,+567716,+130952,+539322,+126235,+404873,+86631,+1.51191e+006,+343817
2000-01-02 00:45:00 PST,6,1,2,+564642,+128035,+560154,+133878,+389988,+82039.2,+1.51478e+006,+343952
2000-01-02 00:46:00 PST,6,1,2,+560663,+127575,+577079,+139945,+378444,+78695,+1.51619e+006,+346215
2000-01-02 00:47:00 PST,6,1,2,+570096,+128026,+616511,+156272,+365784,+73576.3,+1.55239e+006,+357874
2000-01-02 00:48:00 PST,6,1,2,+614618,+144267,+614291,+154605,+370934,+74647.7,+1.59984e+006,+373520
2000-01-02 00:49:00 PST,6,1,2,+634103,+152616,+613591,+156319,+354228,+71350.5,+1.60192e+006,+380285
2000-01-02 00:50:00 PST,6,1,2,+642918,+156594,+607819,+154297,+381049,+79868.8,+1.63179e+006,+390760
2000-01-02 00:51:00 PST,6,1,2,+611351,+145181,+610141,+153353,+411542,+90454.6,+1.63303e+006,+388988
2000-01-02 00:52:00 PST,6,1,2,+631187,+155126,+580065,+142971,+403035,+86842.6,+1.61429e+006,+384940
2000-01-02 00:53:00 PST,6,1,2,+654181,+165414,+561336,+134739,+403508,+87365.3,+1.61902e+006,+387518
2000-01-02 00:54:00 PST,6,1,2,+663941,+170342,+529849,+123542,+401130,+86311.3,+1.59492e+006,+380196
2000-01-02 00:55:00 PST,6,1,2,+604869,+147669,+533214,+123390,+421111,+93026,+1.55919e+006,+364086
2000-01-02 00:56:00 PST,6,1,2,+567840,+133228,+537006,+124323,+395743,+85660.4,+1.50059e+006,+343212
2000-01-02 00:57:00 PST,6,1,2,+611298,+148900,+520573,+119814,+390882,+82802.4,+1.52275e+006,+351517
2000-01-02 00:58:00 PST,6,1,2,+564390,+131118,+547213,+130656,+361190,+73548.6,+1.47279e+006,+335322
2000-01-02 00:59:00 PST,6,1,2,+574761,+133993,+542779,+129295,+361265,+73397.6,+1.47881e+006,+336686
2000-01-02 01:00:00 PST,6,1,2,+579308,+134760,+570589,+142031,+343143,+69216.1,+1.49304e+006,+346008
2000-01-02 01:01:00 PST,6,1,2,+597286,+140309,+585328,+144537,+361722,+74896.3,+1.54434e+006,+359743
2000-01-02 01:02:00 PST,6,1,2,+607200,+142072,+632384,+163013,+353455,+72697.8,+1.59304e+006,+377783
2000-01-02 01:03:00 PST,6,1,2,+632384,+153357,+630079,+160747,+384305,+80518.3,+1.64677e+006,+394622
2000-01-02 01:04:00 PST,6,1,2,+667745,+167727,+614267,+155937,+370412,+76308.8,+1.65242e+006,+399972
2000-01-02 01:05:00 PST,7,1,2,+683666,+172554,+633173,+162673,+399918,+85935.5,+1.71676e+006,+421163
2000-01-02 01:06:00 PST,7,1,2,+622249,+150374,+637401,+164669,+400217,+87768,+1.65987e+006,+402811
2000-01-02 01:07:00 PST,7,1,2,+602512,+143683,+613925,+157447,+413932,+93620.6,+1.63037e+006,+394751
2000-01-02 01:08:00 PST,7,1,2,+653135,+164086,+583748,+145847,+418331,+93914.3,+1.65521e+006,+403847
2000-01-02 01:09:00 PST,7,1,2,+623981,+155363,+547163,+132582,+427361,+97400.6,+1.59851e+006,+385345
2000-01-02 01:10:00 PST,7,1,2,+589608,+142820,+535040,+129321,+404839,+90472.4,+1.52949e+006,+362613
2000-01-02 01:11:00 PST,7,1,2,+598030,+145366,+547726,+134492,+371216,+79342.3,+1.51697e+006,+359200
2000-01-02 01:12:00 PST,7,1,2,+631084,+157760,+523549,+124835,+364878,+76414.3,+1.51951e+006,+359009
2000-01-02 01:13:00 PST,7,1,2,+589525,+141622,+509727,+119630,+367708,+78037,+1.46696e+006,+339289
2000-01-02 01:14:00 PST,7,1,2,+621698,+153249,+521917,+125055,+352190,+72691.5,+1.4958e+006,+350995
2000-01-02 01:15:00 PST,7,1,2,+630228,+154598,+561885,+140695,+345906,+70959.2,+1.53802e+006,+366252
2000-01-02 01:16:00 PST,7,1,2,+626393,+152701,+590351,+150503,+365833,+77668.4,+1.58258e+006,+380872
2000-01-02 01:17:00 PST,7,1,2,+676095,+173026,+570502,+142403,+379710,+80976.1,+1.62631e+006,+396405
2000-01-02 01:18:00 PST,7,1,2,+681898,+174949,+583809,+146962,+400596,+86557.4,+1.6663e+006,+408468
2000-01-02 01:19:00 PST,7,1,2,+658445,+164520,+618244,+157872,+406613,+89456.7,+1.6833e+006,+411849
2000-01-02 01:20:00 PST,7,1,2,+642642,+159327,+628766,+161419,+408968,+90841.4,+1.68038e+006,+411588
2000-01-02 01:21:00 PST,7,1,2,+640018,+157626,+655178,+170351,+446909,+103712,+1.7421e+006,+431689
2000-01-02 01:22:00 PST,7,1,2,+606739,+146148,+652219,+169508,+421495,+97470.5,+1.68045e+006,+413126
2000-01-02 01:23:00 PST,7,1,2,+618434,+149597,+640872,+166404,+429985,+98989.3,+1.68929e+006,+414991
2000-01-02 01:24:00 PST,7,1,2,+604909,+143625,+621759,+161101,+395096,+87367.3,+1.62176e+006,+392093
2000-01-02 01:25:00 PST,7,1,2,+612641,+148430,+577312,+143922,+392955,+85849.7,+1.58291e+006,+378201
2000-01-02 01:26:00 PST,7,1,2,+615332,+152509,+563673,+42799.1,+374085,+77738.2,+1.55309e+006,+273046
2000-01-02 01:27:00 PST,7,0,2,+599634,+147263,+554481,+40287.2,+354675,+71888,+1.50879e+006,+259438
2000-01-02 01:28:00 PST,7,0,2,+628544,+156614,+560162,+44192.5,+348858,+69609.5,+1.53756e+006,+270416
2000-01-02 01:29:00 PST,7,-1,2,+655175,+167735,+578501,+50815.6,+350885,+69720.2,+1.58456e+006,+288271
2000-01-02 01:30:00 PST,7,-1,2,+672147,+173980,+568036,+46424.8,+396124,+84329.8,+1.63631e+006,+304734
2000-01-02 01:31:00 PST,7,-1,2,+694273,+179489,+576378,+146526,+396529,+85264.6,+1.66718e+006,+411279
2000-01-02 01:32:00 PST,7,0,2,+733057,+195382,+555359,+137676,+415932,+88447.8,+1.70435e+006,+421506
2000-01-02 01:33:00 PST,7,0,2,+713788,+188102,+550108,+134531,+417369,+89348.1,+1.68126e+006,+411980
2000-01-02 01:34:00 PST,7,0,2,+712187,+186914,+558698,+137997,+436445,+95967.7,+1.70733e+006,+420878
2000-01-02 01:35:00 PST,7,0,2,+670995,+169205,+576281,+140848,+448695,+101312,+1.69597e+006,+411365
2000-01-02 01:36:00 PST,7,0,2,+642445,+156525,+604767,+151836,+442553,+100689,+1.68977e+006,+409050
2000-01-02 01:37:00 PST,7,1,2,+641958,+156094,+628068,+161481,+444703,+101270,+1.71473e+006,+418845
2000-01-02 01:38:00 PST,7,1,2,+607128,+141788,+652340,+170218,+419240,+94811.7,+1.67871e+006,+406817
2000-01-02 01:39:00 PST,7,2,2,+588280,+135169,+650888,+168404,+406677,+90829.3,+1.64585e+006,+394402
2000-01-02 01:40:00 PST,7,2,2,+624462,+147706,+651804,+167769,+391489,+86367.2,+1.66776e+006,+401842
2000-01-02 01:41:00 PST,7,2,2,+617588,+147822,+654422,+73089.6,+390239,+84823.2,+1.66225e+006,+305734
2000-01-02 01:42:00 PST,7,1,2,+635454,+157115,+623857,+61618.1,+371215,+78317.9,+1.63053e+006,+297051
2000-01-02 01:43:00 PST,7,0,2,+646214,+160823,+635178,+67357.8,+394133,+85400,+1.67553e+006,+313581
2000-01-02 01:44:00 PST,7,0,2,+698380,+179485,+636864,+65817.5,+403794,+85929.4,+1.73904e+006,+331232
2000-01-02 01:45:00 PST,8,0,2,+690803,+177558,+606079,+56353.5,+389199,+81444.4,+1.68608e+006,+315356
2000-01-02 01:46:00 PST,8,-1,2,+698004,+178919,+571672,+144030,+394161,+85104.6,+1.66384e+006,+408053
2000-01-02 01:47:00 PST,8,-1,2,+719751,+188803,+549763,+137351,+356977,+72680.5,+1.62649e+006,+398834
2000-01-02 01:48:00 PST,8,-1,2,+720528,+185117,+581851,+148327,+371544,+77461.5,+1.67392e+006,+410906
2000-01-02 01:49:00 PST,8,-1,2,+695887,+175794,+569167,+144468,+359574,+73328.2,+1.62463e+006,+393590
2000-01-02 01:50:00 PST,8,-1,2,+677429,+169098,+617521,+158289,+412267,+89933.6,+1.70722e+006,+417321
2000-01-02 01:51:00 PST,8,0,2,+690096,+171917,+638578,+163598,+411705,+89348.2,+1.74038e+006,+424863
2000-01-02 01:52:00 PST,8,0,2,+657420,+158811,+631416,+159898,+428222,+94715.6,+1.71706e+006,+413424
2000-01-02 01:53:00 PST,8,1,2,+654249,+155796,+620541,+156718,+416335,+90986.3,+1.69112e+006,+403500
2000-01-02 01:54:00 PST,8,1,2,+619645,+144978,+589768,+145245,+428214,+94627.8,+1.63763e+006,+384851
2000-01-02 01:55:00 PST,7,1,2,+655649,+162101,+620411,+58944.3,+428584,+91070,+1.70464e+006,+312115
2000-01-02 01:56:00 PST,7,0,2,+656949,+158094,+645708,+69907.2,+438556,+94614.9,+1.74121e+006,+322616
2000-01-02 01:57:00 PST,7,0,2,+639423,+152534,+656117,+70323.5,+435677,+95108.4,+1.73122e+006,+317965
2000-01-02 01:58:00 PST,7,0,2,+665246,+162058,+660656,+73585.1,+445861,+96838,+1.77176e+006,+332482
2000-01-02 01:59:00 PST,7,0,2,+691003,+174272,+625512,+60357.7,+442493,+94574.7,+1.75901e+006,+329205
2000-01-02 02:00:00 PST,7,0,2,+744969,+191894,+621851,+156280,+449000,+98149.5,+1.81582e+006,+446323
2000-01-02 02:01:00 PST,7,0,2,+770382,+199662,+632294,+159538,+423038,+87931.6,+1.82571e+006,+447132
2000-01-02 02:02:00 PST,7,0,2,+768512,+201479,+631210,+161493,+418002,+87683.5,+1.81772e+006,+450655
2000-01-02 02:03:00 PST,8,0,2,+748474,+193794,+600759,+150839,+413710,+86885,+1.76294e+006,+431517
2000-01-02 02:04:00 PST,8,0,2,+708146,+180877,+549050,+130372,+372946,+76365,+1.63014e+006,+387615
2000-01-02 02:05:00 PST,8,0,2,+680202,+167691,+599381,+147517,+374727,+75681.4,+1.65431e+006,+390889
2000-01-02 02:06:00 PST,8,0,2,+643022,+150375,+611029,+153766,+367753,+73457.4,+1.6218e+006,+377599
2000-01-02 02:07:00 PST,8,0,2,+641969,+152032,+585116,+145373,+364158,+71080.1,+1.59124e+006,+368485
2000-01-02 02:08:00 PST,8,0,2,+583274,+129856,+596486,+147782,+375958,+76458.9,+1.55572e+006,+354097
2000-01-02 02:09:00 PST,7,1,2,+596536,+134166,+636304,+160746,+407427,+86869,+1.64027e+006,+381781
2000-01-02 02:10:00 PST,7,1,2,+634317,+147334,+656836,+167971,+414023,+88335,+1.70518e+006,+403640
2000-01-02 02:11:00 PST,7,1,2,+655756,+155770,+648055,+164330,+435855,+92439.5,+1.73967e+006,+412539
2000-01-02 02:12:00 PST,7,1,2,+661047,+157658,+644795,+162617,+423638,+89022.7,+1.72948e+006,+409297
2000-01-02 02:13:00 PST,7,1,2,+654556,+159125,+662202,+67177.6,+446095,+95221.8,+1.76285e+006,+321525
2000-01-02 02:14:00 PST,7,0,2,+668734,+163751,+666415,+70347.2,+462238,+96180.7,+1.79739e+006,+330279
2000-01-02 02:15:00 PST,7,0,2,+707027,+183910,+595566,+39738.7,+463070,+95735.3,+1.76566e+006,+319384
2000-01-02 02:16:00 PST,7,-1,2,+720933,+189322,+620708,+50142.4,+481507,+100412,+1.82315e+006,+339876
2000-01-02 02:17:00 PST,7,-1,2,+713199,+184799,+572391,+33093.4,+455319,+90611,+1.74091e+006,+308503
2000-01-02 02:18:00 PST,7,-1,2,+740539,+190821,+562217,+126952,+438287,+88302,+1.74104e+006,+406075
2000-01-02 02:19:00 PST,7,-1,2,+734670,+186388,+563418,+129948,+398316,+77648.2,+1.6964e+006,+393985
2000-01-02 02:20:00 PST,7,-1,2,+681384,+161275,+597915,+140424,+377200,+71590.9,+1.6565e+006,+373290
2000-01-02 02:21:00 PST,7,0,2,+686928,+161336,+591979,+139790,+340733,+60150.2,+1.61964e+006,+361277
2000-01-02 02:22:00 PST,7,0,2,+652251,+146331,+635714,+154710,+367603,+66894,+1.65557e+006,+367935
2000-01-02 02:23:00 PST,7,0,2,+697551,+162290,+664530,+166286,+382902,+71063.1,+1.74498e+006,+399639
2000-01-02 02:24:00 PST,7,0,2,+670578,+151801,+659924,+164765,+381953,+71275,+1.71245e+006,+387842
2000-01-02 02:25:00 PST,7,1,2,+656952,+152469,+671752,+70776.9,+432993,+84702.9,+1.7617e+006,+307949
2000-01-02 02:26:00 PST,7,1,2,+646296,+148304,+647564,+61614.4,+484940,+101240,+1.7788e+006,+311158
2000-01-02 02:27:00 PST,7,1,2,+689294,+159198,+622190,+52026.8,+480002,+98350.5,+1.79149e+006,+309575
2000-01-02 02:28:00 PST,7,0,2,+698681,+163219,+637495,+59980.4,+467041,+95047.2,+1.80322e+006,+318246
2000-01-02 02:29:00 PST,7,0,2,+709883,+166748,+627050,+55335.8,+482425,+98406.4,+1.81936e+006,+320490
2000-01-02 02:30:00 PST,7,0,2,+750049,+184475,+589145,+135829,+479964,+99981.1,+1.81916e+006,+420286
2000-01-02 02:31:00 PST,7,0,3,+716684,+172853,+591232,+137737,+452847,+92543.9,+1.76076e+006,+403134
2000-01-02 02:32:00 PST,7,0,3,+728165,+177085,+589779,+136113,+447231,+90177.1,+1.76517e+006,+403375
2000-01-02 02:33:00 PST,7,0,3,+732935,+179702,+601108,+142415,+411998,+77304.8,+1.74604e+006,+399421
2000-01-02 02:34:00 PST,7,0,3,+750435,+186230,+584325,+138563,+387675,+70050.8,+1.72243e+006,+394844
2000-01-02 02:35:00 PST,7,0,3,+735844,+179922,+567876,+132743,+372969,+65887,+1.67669e+006,+378552
2000-01-02 02:36:00 PST,7,0,3,+691243,+161793,+571641,+133345,+403305,+71848.9,+1.66619e+006,+366987
2000-01-02 02:37:00 PST,7,0,3,+684366,+156574,+620880,+152310,+413318,+75701.2,+1.71856e+006,+384585
2000-01-02 02:38:00 PST,7,0,3,+691472,+156448,+656092,+164287,+448732,+85329.7,+1.7963e+006,+406065
2000-01-02 02:39:00 PST,7,1,3,+695511,+159144,+626284,+148893,+478633,+93923.5,+1.80043e+006,+401960
2000-01-02 02:40:00 PST,7,1,3,+684087,+155294,+599237,+138490,+476558,+95435.9,+1.75988e+006,+389220
2000-01-02 02:41:00 PST,7,1,3,+667476,+150142,+579797,+133294,+461067,+89578.1,+1.70834e+006,+373014
2000-01-02 02:42:00 PST,7,1,3,+648678,+139656,+573708,+128213,+470365,+91666.1,+1.69275e+006,+359535
2000-01-02 02:43:00 PST,7,1,3,+705148,+161301,+604899,+39665.2,+478389,+90184.9,+1.78844e+006,+291151
2000-01-02 02:44:00 PST,7,0,3,+726379,+167495,+634662,+53182.3,+471335,+88786.6,+1.83238e+006,+309463
2000-01-02 02:45:00 PST,7,0,3,+734623,+170805,+640647,+53873.2,+447331,+81584.2,+1.8226e+006,+306262
2000-01-02 02:46:00 PST,7,0,3,+750969,+175549,+694296,+73852.6,+438796,+80062.6,+1.88406e+006,+329465
2000-01-02 02:47:00 PST,8,0,3,+787041,+186536,+717353,+79886.8,+433371,+80625.6,+1.93777e+006,+347048
2000-01-02 02:48:00 PST,8,0,3,+776223,+178141,+714724,+173673,+419611,+77640.5,+1.91056e+006,+429455
2000-01-02 02:49:00 PST,8,0,3,+765526,+172990,+705666,+170362,+403079,+72869.7,+1.87427e+006,+416222
2000-01-02 02:50:00 PST,8,0,3,+752174,+166398,+677718,+156127,+422820,+79143.5,+1.85271e+006,+401669
2000-01-02 02:51:00 PST,8,0,3,+752221,+168818,+679075,+154758,+421313,+78390.4,+1.85261e+006,+401966
2000-01-02 02:52:00 PST,8,0,3,+766864,+176275,+675028,+148482,+446539,+87592,+1.88843e+006,+412349
2000-01-02 02:53:00 PST,8,0,3,+761845,+176402,+657741,+46229.2,+464318,+87982,+1.8839e+006,+310613
2000-01-02 02:54:00 PST,8,-1,3,+778607,+178146,+653855,+47519.9,+464176,+86451.4,+1.89664e+006,+312117
2000-01-02 02:55:00 PST,8,-1,3,+776529,+175529,+647379,+45055.1,+483302,+94708.3,+1.90721e+006,+315293
2000-01-02 02:56:00 PST,8,-1,3,+768938,+169972,+662913,+49696.3,+464348,+90406.2,+1.8962e+006,+310074
2000-01-02 02:57:00 PST,8,-1,3,+737437,+156727,+654920,+45225.7,+446309,+85076.8,+1.83867e+006,+287029
2000-01-02 02:58:00 PST,8,-1,3,+739642,+154687,+661256,+144660,+406917,+76999.3,+1.80782e+006,+376347
2000-01-02 02:59:00 PST,8,0,3,+753819,+161089,+691328,+153611,+393318,+73211.3,+1.83846e+006,+387911
2000-01-02 03:00:00 PST,8,0,3,+752025,+159295,+725996,+167047,+402066,+76214,+1.88009e+006,+402556
2000-01-02 03:01:00 PST,8,0,2,+770665,+164871,+747347,+174124,+429409,+85028.3,+1.94742e+006,+424023
2000-01-02 03:02:00 PST,8,1,2,+798675,+172249,+784327,+187573,+422038,+82266.1,+2.00504e+006,+442088
2000-01-02 03:03:00 PST,8,1,2,+782590,+170229,+781102,+90061.3,+377645,+67183,+1.94134e+006,+327473
2000-01-02 03:04:00 PST,9,0,2,+838076,+189262,+793590,+93197.5,+391977,+68296.2,+2.02364e+006,+350756
2000-01-02 03:05:00 PST,10,0,2,+857014,+200267,+758923,+73962.1,+439342,+81215.7,+2.05528e+006,+355444
2000-01-02 03:06:00 PST,10,-1,2,+825842,+191606,+723059,+63449.5,+448825,+80766.4,+1.99773e+006,+335822
2000-01-02 03:07:00 PST,10,-1,2,+809336,+186893,+703764,+56935.7,+477675,+87425.3,+1.99078e+006,+331254
2000-01-02 03:08:00 PST,10,-1,2,+824182,+181918,+694984,+151341,+511589,+100266,+2.03075e+006,+433525
2000-01-02 03:09:00 PST,9,0,2,+833085,+184928,+700239,+153809,+509787,+99275,+2.04311e+006,+438012
2000-01-02 03:10:00 PST,9,0,2,+816838,+179339,+688869,+153602,+502318,+97539.9,+2.00803e+006,+430481
2000-01-02 03:11:00 PST,9,0,2,+801826,+172625,+702430,+159201,+464099,+83929.1,+1.96836e+006,+415754
2000-01-02 03:12:00 PST,9,0,2,+770047,+156823,+713593,+161790,+499011,+92339.7,+1.98265e+006,+410952
2000-01-02 03:13:00 PST,8,1,2,+722191,+144791,+711935,+68239.8,+483593,+85422.3,+1.91772e+006,+298453
2000-01-02 03:14:00 PST,8,1,2,+735751,+152569,+699718,+64123,+490555,+89719.3,+1.92602e+006,+306411
2000-01-02 03:15:00 PST,8,0,2,+758754,+164223,+680421,+60289.3,+468449,+80965.4,+1.90762e+006,+305478
2000-01-02 03:16:00 PST,8,0,2,+777079,+171986,+706867,+66757.3,+502273,+89616.2,+1.98622e+006,+328359
2000-01-02 03:17:00 PST,8,0,2,+838777,+197196,+681747,+61715.7,+462615,+76011.3,+1.98314e+006,+334923
2000-01-02 03:18:00 PST,9,-1,2,+835863,+197541,+642989,+145697,+484801,+84928.1,+1.96365e+006,+428167
2000-01-02 03:19:00 PST,9,-1,2,+832705,+198602,+621553,+137384,+481754,+82868.5,+1.93601e+006,+418855
2000-01-02 03:20:00 PST,9,-1,3,+823187,+194611,+626003,+139740,+494026,+88041,+1.94322e+006,+422392
2000-01-02 03:21:00 PST,9,-1,3,+817526,+190247,+674462,+159167,+472139,+84543.3,+1.96413e+006,+433958
2000-01-02 03:22:00 PST,9,0,3,+851111,+204746,+654276,+153077,+500070,+91590.7,+2.00546e+006,+449414
2000-01-02 03:23:00 PST,9,0,3,+802660,+81328.8,+669263,+153668,+499466,+95251,+1.97139e+006,+330248
2000-01-02 03:24:00 PST,8,0,3,+753145,+63167.9,+697130,+161597,+501527,+95062.8,+1.9518e+006,+319828
2000-01-02 03:25:00 PST,7,1,3,+721531,+51766,+683191,+152408,+534211,+106707,+1.93893e+006,+310881
2000-01-02 03:26:00 PST,6,1,3,+740201,+63706,+679999,+150008,+509981,+98482.7,+1.93018e+006,+312197
2000-01-02 03:27:00 PST,6,1,3,+726719,+57608.2,+683762,+151964,+505035,+97162.8,+1.91552e+006,+306735
2000-01-02 03:28:00 PST,6,1,3,+722952,+157642,+667390,+153929,+498816,+94669.8,+1.88916e+006,+406240
2000-01-02 03:29:00 PST,6,1,3,+757345,+169391,+681274,+158159,+475684,+86675.8,+1.9143e+006,+414225
2000-01-02 03:30:00 PST,7,1,3,+796109,+181438,+709708,+165555,+471772,+84701.3,+1.97759e+006,+431694
2000-01-02 03:31:00 PST,7,1,3,+778383,+174831,+715867,+164175,+499831,+93236.5,+1.99408e+006,+432242
2000-01-02 03:32:00 PST,7,1,3,+761303,+171665,+695471,+157155,+462852,+79969.4,+1.91963e+006,+408790
2000-01-02 03:33:00 PST,7,1,3,+786736,+184546,+670992,+147771,+499128,+89440,+1.95686e+006,+421756
2000-01-02 03:34:00 PST,7,1,3,+790632,+184679,+679851,+151085,+500878,+88926.7,+1.97136e+006,+424690
2000-01-02 03:35:00 PST,7,1,3,+751633,+171217,+678921,+150581,+493914,+87843.6,+1.92447e+006,+409641
2000-01-02 03:36:00 PST,7,1,3,+757625,+172915,+706660,+160928,+484781,+88013.1,+1.94907e+006,+421856
2000-01-02 03:37:00 PST,7,1,3,+777208,+179435,+728884,+164464,+507839,+94286.5,+2.01393e+006,+438186
2000-01-02 03:38:00 PST,7,1,3,+765782,+175814,+741330,+166207,+512038,+99255.1,+2.01915e+006,+441276
2000-01-02 03:39:00 PST,7,1,3,+775195,+177192,+727292,+164363,+492758,+94627.2,+1.99525e+006,+436182
2000-01-02 03:40:00 PST,7,1,3,+848222,+204109,+752161,+174041,+495617,+96081.8,+2.096e+006,+474232
2000-01-02 03:41:00 PST,8,1,3,+801869,+183416,+775541,+178922,+508637,+103135,+2.08605e+006,+465473
2000-01-02 03:42:00 PST,8,1,3,+784283,+181905,+752942,+170862,+503854,+99698.6,+2.04108e+006,+452466
2000-01-02 03:43:00 PST,8,1,3,+766523,+176121,+751723,+175170,+482526,+93579.8,+2.00077e+006,+444870
2000-01-02 03:44:00 PST,8,1,3,+768185,+180947,+746420,+174814,+486207,+97034.8,+2.00081e+006,+452796
2000-01-02 03:45:00 PST,8,1,3,+741432,+172882,+716294,+164086,+498958,+99975.5,+1.95668e+006,+436943
2000-01-02 03:46:00 PST,8,1,3,+736178,+171823,+707702,+65941,+469880,+86420.3,+1.91376e+006,+324184
2000-01-02 03:47:00 PST,8,0,3,+731577,+169952,+714663,+75947.9,+456066,+83206.4,+1.90231e+006,+329106
2000-01-02 03:48:00 PST,8,0,3,+726085,+167072,+698420,+72366.2,+445807,+81261,+1.87031e+006,+320699
2000-01-02 03:49:00 PST,8,0,3,+716944,+163681,+704276,+72990.6,+464751,+87020.2,+1.88597e+006,+323691
2000-01-02 03:50:00 PST,8,0,3,+701947,+156768,+723261,+78887.9,+458144,+86392.3,+1.88335e+006,+322048
2000-01-02 03:51:00 PST,8,0,3,+723559,+163343,+700736,+165322,+425717,+79734.1,+1.85001e+006,+408399
2000-01-02 03:52:00 PST,8,1,3,+737228,+174124,+704642,+164946,+413395,+76472.8,+1.85527e+006,+415542
2000-01-02 03:53:00 PST,8,1,3,+708336,+161885,+748782,+179170,+460549,+92683.4,+1.91767e+006,+433739
2000-01-02 03:54:00 PST,8,1,3,+697939,+161106,+759819,+183002,+470621,+98767.7,+1.92838e+006,+442876
2000-01-02 03:55:00 PST,8,2,3,+769789,+191620,+759566,+181006,+485361,+103797,+2.01472e+006,+476423
2000-01-02 03:56:00 PST,8,2,3,+767708,+193272,+778180,+90521.2,+487178,+100841,+2.03307e+006,+384634
2000-01-02 03:57:00 PST,8,1,3,+794440,+202132,+750508,+81311,+477568,+95654.1,+2.02252e+006,+379097
2000-01-02 03:58:00 PST,9,0,3,+790467,+198666,+760367,+89424.7,+501225,+104834,+2.05206e+006,+392924
2000-01-02 03:59:00 PST,9,0,3,+781950,+196485,+733761,+85102.9,+468115,+94789.7,+1.98383e+006,+376378
2000-01-02 04:00:00 PST,9,0,3,+767121,+191253,+715385,+79495.1,+460570,+91419.1,+1.94308e+006,+362168
2000-01-02 04:01:00 PST,9,0,3,+803616,+201749,+689832,+166725,+450685,+89537.8,+1.94413e+006,+458012
2000-01-02 04:02:00 PST,9,0,3,+750872,+180378,+652181,+150907,+491289,+104582,+1.89434e+006,+435867
2000-01-02 04:03:00 PST,8,0,3,+747002,+181583,+659120,+155900,+441112,+88001.7,+1.84723e+006,+425485
2000-01-02 04:04:00 PST,8,0,3,+727276,+171136,+662761,+158652,+444016,+87381.6,+1.83405e+006,+417170
2000-01-02 04:05:00 PST,8,0,3,+733673,+171376,+671252,+159949,+492129,+102307,+1.89705e+006,+433632
2000-01-02 04:06:00 PST,8,0,3,+709412,+161731,+701120,+175438,+479613,+99223,+1.89015e+006,+436392
2000-01-02 04:07:00 PST,8,1,3,+769779,+184316,+712136,+181751,+464710,+93766.9,+1.94662e+006,+459834
2000-01-02 04:08:00 PST,8,1,3,+760373,+181833,+719463,+180951,+534272,+118058,+2.01411e+006,+480841
2000-01-02 04:09:00 PST,8,1,3,+778273,+190186,+737967,+194094,+508094,+109428,+2.02433e+006,+493709
2000-01-02 04:10:00 PST,8,1,3,+792466,+195422,+716544,+186503,+477448,+99521.8,+1.98646e+006,+481447
2000-01-02 04:11:00 PST,8,1,3,+810929,+206348,+746976,+101238,+500933,+101906,+2.05884e+006,+409492
2000-01-02 04:12:00 PST,8,0,3,+816752,+204571,+771020,+112195,+500455,+100626,+2.08823e+006,+417392
2000-01-02 04:13:00 PST,9,0,3,+842436,+218113,+761088,+107822,+496923,+98575.1,+2.10045e+006,+424510
2000-01-02 04:14:00 PST,9,0,3,+879275,+235266,+742025,+99344.6,+480934,+94175.3,+2.10223e+006,+428785
2000-01-02 04:15:00 PST,10,-1,3,+917845,+247347,+747219,+104396,+497635,+98950.9,+2.1627e+006,+450693
2000-01-02 04:16:00 PST,10,-1,3,+913195,+241111,+729634,+191145,+500807,+103042,+2.14363e+006,+535299
2000-01-02 04:17:00 PST,10,0,3,+878291,+226436,+724468,+187258,+524259,+111127,+2.12702e+006,+524820
2000-01-02 04:18:00 PST,10,0,3,+848849,+215011,+712308,+182680,+537712,+115269,+2.09887e+006,+512959
2000-01-02 04:19:00 PST,9,0,3,+844224,+213253,+706889,+181590,+504575,+104587,+2.05569e+006,+499429
2000-01-02 04:20:00 PST,9,0,3,+824584,+206496,+703832,+177419,+513635,+108990,+2.04205e+006,+492905
2000-01-02 04:21:00 PST,9,0,3,+852673,+223210,+712632,+83342,+536365,+115439,+2.10167e+006,+421991
2000-01-02 04:22:00 PST,9,-1,3,+829918,+212982,+731014,+94862.3,+507502,+109104,+2.06843e+006,+416949
2000-01-02 04:23:00 PST,9,-1,3,+816568,+204472,+755580,+107911,+497678,+107849,+2.06983e+006,+420232
2000-01-02 04:24:00 PST,9,-1,3,+814618,+205150,+742263,+102980,+516255,+113029,+2.07314e+006,+421159
2000-01-02 04:25:00 PST,9,-1,3,+797135,+201227,+742429,+103991,+515492,+112260,+2.05506e+006,+417478
2000-01-02 04:26:00 PST,9,-1,3,+848937,+218024,+764244,+208147,+529622,+121711,+2.1428e+006,+547881
2000-01-02 04:27:00 PST,9,0,3,+856696,+222522,+769473,+208721,+518658,+119413,+2.14483e+006,+550656
2000-01-02 04:28:00 PST,9,1,3,+865357,+227829,+777611,+211259,+528077,+122230,+2.17105e+006,+561318
2000-01-02 04:29:00 PST,9,1,3,+873894,+224390,+808441,+224249,+546701,+127947,+2.22904e+006,+576586
2000-01-02 04:30:00 PST,9,1,3,+886030,+229545,+805305,+219095,+561137,+130399,+2.25247e+006,+579039
2000-01-02 04:31:00 PST,9,1,3,+888550,+235816,+811191,+123712,+542667,+120517,+2.24241e+006,+480045
2000-01-02 04:32:00 PST,9,0,3,+909047,+244205,+794872,+121067,+520856,+113548,+2.22478e+006,+478820
2000-01-02 04:33:00 PST,10,0,3,+883785,+232077,+792807,+118283,+513367,+110498,+2.18996e+006,+460858
2000-01-02 04:34:00 PST,10,0,3,+916247,+239407,+791546,+118955,+493724,+102784,+2.20152e+006,+461146
2000-01-02 04:35:00 PST,10,0,3,+944814,+244891,+795721,+119304,+474137,+94661.4,+2.21467e+006,+458857
2000-01-02 04:36:00 PST,10,-1,3,+928889,+234248,+774965,+210659,+471627,+97165.4,+2.17548e+006,+542073
2000-01-02 04:37:00 PST,10,0,3,+953624,+244101,+773351,+207885,+477463,+97934.3,+2.20444e+006,+549920
2000-01-02 04:38:00 PST,10,0,3,+985155,+256664,+781296,+209105,+487889,+101982,+2.25434e+006,+567751
2000-01-02 04:39:00 PST,10,0,3,+953643,+240986,+770770,+204247,+493380,+103577,+2.21779e+006,+548811
2000-01-02 04:40:00 PST,10,0,3,+959198,+244617,+768445,+203761,+497194,+104729,+2.22484e+006,+553107
2000-01-02 04:41:00 PST,10,0,3,+983717,+259997,+764186,+103864,+522708,+109656,+2.27061e+006,+473517
2000-01-02 04:42:00 PST,10,-1,3,+951838,+245060,+761394,+107261,+523366,+112995,+2.2366e+006,+465316
2000-01-02 04:43:00 PST,10,-1,3,+925308,+238329,+771623,+111126,+527477,+114168,+2.22441e+006,+463623
2000-01-02 04:44:00 PST,10,-1,3,+924340,+237536,+776281,+112509,+531429,+112948,+2.23205e+006,+462993
2000-01-02 04:45:00 PST,10,-1,3,+945243,+245084,+775691,+115247,+541798,+116296,+2.26273e+006,+476627
2000-01-02 04:46:00 PST,10,-1,3,+959043,+143916,+762750,+197703,+558687,+122898,+2.28048e+006,+464517
2000-01-02 04:47:00 PST,9,0,4,+951946,+139239,+782338,+200262,+566618,+125926,+2.3009e+006,+465427
2000-01-02 04:48:00 PST,8,0,4,+922668,+126640,+819922,+213396,+574044,+127616,+2.31663e+006,+467652
2000-01-02 04:49:00 PST,8,1,4,+934111,+135940,+834718,+215343,+587279,+134317,+2.35611e+006,+485601
2000-01-02 04:50:00 PST,8,1,4,+926236,+129540,+822605,+207956,+580077,+133329,+2.32892e+006,+470825
2000-01-02 04:51:00 PST,8,1,4,+902303,+223330,+849351,+222335,+579469,+130922,+2.33112e+006,+576587
2000-01-02 04:52:00 PST,8,1,4,+919955,+228219,+839156,+218921,+566887,+125575,+2.326e+006,+572715
2000-01-02 04:53:00 PST,9,1,4,+911660,+224349,+846305,+218617,+572344,+126577,+2.33031e+006,+569543
2000-01-02 04:54:00 PST,9,1,4,+913129,+225732,+838563,+213621,+575629,+127804,+2.32732e+006,+567157
2000-01-02 04:55:00 PST,9,1,4,+946977,+236697,+841685,+211780,+552545,+118730,+2.34121e+006,+567208
2000-01-02 04:56:00 PST,9,1,4,+931443,+233369,+846860,+120202,+537197,+109884,+2.3155e+006,+463456
2000-01-02 04:57:00 PST,10,0,4,+949485,+237941,+840251,+120748,+524940,+104532,+2.31468e+006,+463221
2000-01-02 04:58:00 PST,10,0,4,+982095,+243845,+863818,+128392,+524229,+100338,+2.37014e+006,+472575
2000-01-02 04:59:00 PST,10,0,3,+994836,+246795,+858335,+127446,+502057,+94174.6,+2.35523e+006,+468416
2000-01-02 05:00:00 PST,11,0,3,+1.02723e+006,+257275,+870091,+129682,+508423,+94319.5,+2.40574e+006,+481276
2000-01-02 05:01:00 PST,11,-1,3,+1.02533e+006,+149297,+865640,+217896,+517883,+102390,+2.40885e+006,+469583
2000-01-02 05:02:00 PST,10,0,3,+1.0092e+006,+142905,+885753,+223327,+501731,+97047,+2.39668e+006,+463279
2000-01-02 05:03:00 PST,10,0,3,+1.03483e+006,+154063,+875602,+217671,+529836,+102149,+2.44026e+006,+473883
2000-01-02 05:04:00 PST,10,0,3,+1.03653e+006,+156167,+858305,+212060,+526757,+103180,+2.42159e+006,+471407
2000-01-02 05:05:00 PST,10,0,3,+1.02253e+006,+149019,+850108,+206259,+519766,+104183,+2.39241e+006,+459461
2000-01-02 05:06:00 PST,10,0,3,+983779,+236203,+836666,+106886,+569049,+112376,+2.38949e+006,+455465
2000-01-02 05:07:00 PST,10,-1,3,+966256,+224361,+808901,+97865.7,+593238,+114651,+2.3684e+006,+436878
2000-01-02 05:08:00 PST,10,-1,3,+970825,+227197,+804916,+96324.5,+595789,+114234,+2.37153e+006,+437756
2000-01-02 05:09:00 PST,10,-1,3,+938234,+210298,+803925,+93995.2,+593383,+114208,+2.33554e+006,+418501
2000-01-02 05:10:00 PST,10,-1,3,+935465,+200355,+815509,+100398,+579716,+109849,+2.33069e+006,+410601
2000-01-02 05:11:00 PST,10,-1,3,+914267,+187831,+777942,+177106,+580950,+116588,+2.27316e+006,+481525
2000-01-02 05:12:00 PST,9,0,3,+953676,+205106,+776388,+176673,+586684,+114884,+2.31675e+006,+496663
2000-01-02 05:13:00 PST,9,0,3,+975126,+213313,+756399,+171566,+562809,+105662,+2.29433e+006,+490540
2000-01-02 05:14:00 PST,9,0,3,+976873,+217376,+726812,+161507,+553738,+102078,+2.25742e+006,+480960
2000-01-02 05:15:00 PST,9,0,3,+975121,+213031,+727285,+160425,+570778,+106128,+2.27318e+006,+479585
2000-01-02 05:16:00 PST,9,0,3,+999369,+224106,+772142,+82908.5,+531229,+88470.5,+2.30274e+006,+395485
2000-01-02 05:17:00 PST,10,-1,3,+1.02824e+006,+231504,+780460,+88633.8,+525603,+85932.1,+2.3343e+006,+406070
2000-01-02 05:18:00 PST,10,-1,3,+1.04794e+006,+239006,+777617,+85247.6,+511223,+80378.1,+2.33678e+006,+404632
2000-01-02 05:19:00 PST,11,-2,3,+1.07482e+006,+243402,+805875,+92579,+528477,+83988.7,+2.40917e+006,+419970
2000-01-02 05:20:00 PST,11,-2,3,+1.08477e+006,+245207,+866403,+116805,+516406,+80128.6,+2.46758e+006,+442140
2000-01-02 05:21:00 PST,11,-2,3,+1.09572e+006,+245508,+875721,+214945,+524549,+85794.6,+2.49599e+006,+546247
2000-01-02 05:22:00 PST,11,-1,3,+1.0511e+006,+227215,+837279,+198002,+552114,+96461.4,+2.44049e+006,+521679
2000-01-02 05:23:00 PST,11,-1,3,+1.05608e+006,+233028,+821878,+190056,+583630,+104992,+2.46159e+006,+528077
2000-01-02 05:24:00 PST,11,-1,3,+1.01941e+006,+218725,+793594,+179404,+583882,+104555,+2.39689e+006,+502684
2000-01-02 05:25:00 PST,10,-1,3,+992645,+212811,+782501,+173508,+589015,+103171,+2.36416e+006,+489490
2000-01-02 05:26:00 PST,10,-1,3,+1.02063e+006,+114156,+817574,+182141,+606038,+108375,+2.44424e+006,+404672
2000-01-02 05:27:00 PST,9,0,4,+986879,+102571,+879448,+200070,+607432,+109037,+2.47376e+006,+411677
2000-01-02 05:28:00 PST,8,1,4,+929540,+81038.5,+867616,+190938,+614410,+112668,+2.41157e+006,+384644
2000-01-02 05:29:00 PST,7,1,4,+951030,+91397.3,+864916,+180332,+634402,+117739,+2.45035e+006,+389468
2000-01-02 05:30:00 PST,7,1,4,+977162,+99244.4,+837884,+169310,+627869,+110844,+2.44291e+006,+379398
2000-01-02 05:31:00 PST,7,1,4,+949852,+194740,+816876,+70248,+604714,+98251.3,+2.37144e+006,+363239
2000-01-02 05:32:00 PST,8,0,4,+988065,+209663,+827482,+79350.1,+596572,+93811.6,+2.41212e+006,+382825
2000-01-02 05:33:00 PST,9,-1,4,+1.02378e+006,+222222,+812804,+70096.8,+588446,+93766,+2.42504e+006,+386085
2000-01-02 05:34:00 PST,10,-1,4,+1.07037e+006,+235918,+856414,+87004.2,+576815,+84277.4,+2.5036e+006,+407200
2000-01-02 05:35:00 PST,11,-1,4,+1.05876e+006,+230568,+854111,+84752.4,+568188,+81841.2,+2.48106e+006,+397162
2000-01-02 05:36:00 PST,11,-1,4,+1.05951e+006,+223233,+883843,+188910,+594645,+93326.3,+2.53799e+006,+505469
2000-01-02 05:37:00 PST,11,0,4,+1.11137e+006,+245734,+897734,+195226,+596903,+89842.5,+2.606e+006,+530802
2000-01-02 05:38:00 PST,11,0,4,+1.1318e+006,+249517,+908251,+195511,+607426,+92960.3,+2.64747e+006,+537988
2000-01-02 05:39:00 PST,11,0,4,+1.07536e+006,+217774,+910421,+196612,+588007,+90239.7,+2.57379e+006,+504625
2000-01-02 05:40:00 PST,11,0,4,+1.03507e+006,+195959,+925289,+203994,+595171,+95696.4,+2.55553e+006,+495649
2000-01-02 05:41:00 PST,11,0,4,+997716,+183320,+961550,+126635,+584895,+88596.6,+2.54416e+006,+398551
2000-01-02 05:42:00 PST,11,0,3,+984669,+180101,+969921,+125834,+591858,+94937.1,+2.54645e+006,+400871
2000-01-02 05:43:00 PST,11,0,3,+989485,+177716,+973274,+120590,+597129,+100040,+2.55989e+006,+398346
2000-01-02 05:44:00 PST,11,0,3,+1.03154e+006,+199582,+932959,+103210,+605486,+101134,+2.56999e+006,+403926
2000-01-02 05:45:00 PST,11,0,3,+1.07746e+006,+215315,+967007,+115816,+610696,+97857.8,+2.65516e+006,+428989
2000-01-02 05:46:00 PST,11,0,3,+1.10157e+006,+223660,+929751,+94233,+630606,+104728,+2.66193e+006,+422621
2000-01-02 05:47:00 PST,11,-1,3,+1.1018e+006,+219158,+912730,+90231.2,+621098,+102831,+2.63563e+006,+412221
2000-01-02 05:48:00 PST,11,-1,3,+1.14682e+006,+239729,+905317,+85254.4,+606018,+96976.4,+2.65816e+006,+421959
2000-01-02 05:49:00 PST,11,-2,3,+1.14986e+006,+235627,+882800,+174140,+582464,+91084.8,+2.61512e+006,+500852
2000-01-02 05:50:00 PST,11,-2,3,+1.18518e+006,+248209,+891288,+173843,+595223,+95630.7,+2.67169e+006,+517682
2000-01-02 05:51:00 PST,11,-2,3,+1.20135e+006,+253308,+925170,+193625,+563962,+85082.7,+2.69048e+006,+532016
2000-01-02 05:52:00 PST,11,-2,3,+1.19221e+006,+245110,+974002,+218414,+547643,+79033.1,+2.71386e+006,+542558
2000-01-02 05:53:00 PST,12,-1,3,+1.22508e+006,+259788,+966067,+214369,+520165,+68718.2,+2.71131e+006,+542875
2000-01-02 05:54:00 PST,12,-1,3,+1.21111e+006,+147654,+955034,+202879,+547232,+77347.7,+2.71337e+006,+427880
2000-01-02 05:55:00 PST,11,-1,3,+1.20512e+006,+150019,+954938,+198630,+584603,+90253.6,+2.74466e+006,+438902
2000-01-02 05:56:00 PST,11,-1,3,+1.15751e+006,+126311,+941920,+193561,+606469,+99098,+2.7059e+006,+418970
2000-01-02 05:57:00 PST,10,-1,3,+1.14109e+006,+123672,+923366,+185656,+607342,+96420.8,+2.6718e+006,+405749
2000-01-02 05:58:00 PST,10,-1,3,+1.10307e+006,+98497.4,+963836,+201405,+591914,+92439.6,+2.65882e+006,+392342
2000-01-02 05:59:00 PST,9,0,3,+1.12453e+006,+120001,+971635,+107893,+604278,+90224,+2.70044e+006,+318118
2000-01-02 06:00:00 PST,9,-1,3,+1.08546e+006,+99607,+964725,+110511,+645001,+103809,+2.69519e+006,+313927
2000-01-02 06:01:00 PST,9,-1,3,+1.0941e+006,+103239,+953765,+104615,+648152,+105615,+2.69602e+006,+313469
2000-01-02 06:02:00 PST,9,-1,4,+1.1338e+006,+120248,+971781,+108044,+668092,+109294,+2.77367e+006,+337586
2000-01-02 06:03:00 PST,9,-1,4,+1.1703e+006,+141382,+971456,+107166,+678033,+110832,+2.81979e+006,+359380
2000-01-02 06:04:00 PST,9,-1,4,+1.15968e+006,+239422,+949481,+100323,+676749,+103219,+2.78591e+006,+442964
2000-01-02 06:05:00 PST,10,-1,4,+1.1903e+006,+251647,+931520,+93755.7,+673725,+99733.5,+2.79555e+006,+445136
2000-01-02 06:06:00 PST,11,-2,4,+1.2058e+006,+259109,+920288,+95924.3,+647186,+90025.9,+2.77328e+006,+445060
2000-01-02 06:07:00 PST,12,-2,4,+1.21113e+006,+257701,+974414,+118897,+625038,+85234,+2.81058e+006,+461832
2000-01-02 06:08:00 PST,12,-2,4,+1.20983e+006,+260483,+967154,+117365,+608794,+80630.1,+2.78578e+006,+458479
2000-01-02 06:09:00 PST,12,-2,4,+1.2236e+006,+258774,+980821,+218975,+633860,+91826.2,+2.83828e+006,+569575
2000-01-02 06:10:00 PST,12,-1,4,+1.26005e+006,+274225,+982850,+219086,+632506,+90811.4,+2.8754e+006,+584122
2000-01-02 06:11:00 PST,12,-1,4,+1.20737e+006,+252450,+973660,+212552,+683940,+108850,+2.86497e+006,+573851
2000-01-02 06:12:00 PST,12,0,4,+1.17628e+006,+236690,+964855,+204734,+683763,+108791,+2.8249e+006,+550215
2000-01-02 06:13:00 PST,12,0,4,+1.18103e+006,+235237,+984567,+211818,+688879,+112097,+2.85448e+006,+559152
2000-01-02 06:14:00 PST,12,0,4,+1.18129e+006,+130274,+1.00295e+006,+215928,+686199,+115308,+2.87044e+006,+461510
2000-01-02 06:15:00 PST,11,0,4,+1.18053e+006,+139875,+960853,+200460,+693953,+118504,+2.83533e+006,+458838
2000-01-02 06:16:00 PST,10,0,4,+1.15981e+006,+133482,+972812,+205638,+687582,+118518,+2.82021e+006,+457638
2000-01-02 06:17:00 PST,10,0,4,+1.1488e+006,+132205,+965492,+203068,+663601,+111419,+2.77789e+006,+446692
2000-01-02 06:18:00 PST,10,0,4,+1.1912e+006,+148185,+960437,+199627,+677998,+112708,+2.82964e+006,+460520
2000-01-02 06:19:00 PST,10,0,4,+1.192e+006,+256184,+1.00635e+006,+127709,+663303,+100329,+2.86166e+006,+484222
2000-01-02 06:20:00 PST,11,-1,4,+1.17344e+006,+244394,+995234,+127515,+644346,+93427.3,+2.81302e+006,+465336
2000-01-02 06:21:00 PST,11,-1,4,+1.19924e+006,+259401,+966285,+113627,+638136,+92214.5,+2.80366e+006,+465242
2000-01-02 06:22:00 PST,12,-1,4,+1.20769e+006,+259144,+966528,+116858,+663162,+98094.7,+2.83738e+006,+474096
2000-01-02 06:23:00 PST,12,-1,4,+1.20864e+006,+257193,+972979,+118174,+656444,+98507,+2.83806e+006,+473874
2000-01-02 06:24:00 PST,12,-1,4,+1.24916e+006,+164808,+956522,+198975,+675176,+111369,+2.88085e+006,+475153
2000-01-02 06:25:00 PST,11,-1,4,+1.24563e+006,+160851,+991100,+213164,+662679,+110690,+2.89941e+006,+484705
2000-01-02 06:26:00 PST,11,-1,4,+1.23046e+006,+152650,+1.02667e+006,+232584,+650295,+107454,+2.90742e+006,+492687
2000-01-02 06:27:00 PST,11,0,4,+1.22223e+006,+153256,+1.03159e+006,+229780,+683522,+118306,+2.93734e+006,+501342
2000-01-02 06:28:00 PST,11,0,4,+1.21969e+006,+152933,+1.01537e+006,+227056,+693555,+118523,+2.92861e+006,+498513
2000-01-02 06:29:00 PST,10,0,4,+1.18915e+006,+252336,+1.01233e+006,+135547,+669866,+110106,+2.87135e+006,+497989
2000-01-02 06:30:00 PST,11,0,4,+1.2058e+006,+255410,+1.02871e+006,+140322,+681423,+111727,+2.91593e+006,+507460
2000-01-02 06:31:00 PST,12,0,4,+1.24677e+006,+271416,+1.02767e+006,+140883,+670691,+106789,+2.94513e+006,+519089
2000-01-02 06:32:00 PST,12,-1,4,+1.22953e+006,+270789,+996522,+128405,+669051,+103276,+2.89511e+006,+502470
2000-01-02 06:33:00 PST,12,-1,4,+1.24125e+006,+276148,+999015,+127668,+689710,+110357,+2.92998e+006,+514173
2000-01-02 06:34:00 PST,12,-1,4,+1.22424e+006,+161805,+1.00019e+006,+214863,+696583,+119606,+2.92101e+006,+496275
2000-01-02 06:35:00 PST,11,0,4,+1.21979e+006,+164224,+988344,+209803,+677063,+111549,+2.8852e+006,+485576
2000-01-02 06:36:00 PST,11,0,4,+1.18493e+006,+147458,+1.01852e+006,+222978,+664472,+111682,+2.86792e+006,+482118
2000-01-02 06:37:00 PST,10,0,4,+1.18708e+006,+151712,+1.01914e+006,+222168,+620524,+98265,+2.82674e+006,+472145
2000-01-02 06:38:00 PST,10,0,4,+1.18892e+006,+155677,+1.01982e+006,+223419,+614977,+98546.7,+2.82371e+006,+477642
2000-01-02 06:39:00 PST,10,0,4,+1.18485e+006,+261034,+1.03483e+006,+140424,+641386,+101030,+2.86106e+006,+502488
2000-01-02 06:40:00 PST,11,-1,4,+1.18785e+006,+266616,+1.01503e+006,+137387,+633679,+101817,+2.83656e+006,+505820
2000-01-02 06:41:00 PST,12,-1,4,+1.16507e+006,+259806,+1.01092e+006,+137065,+616173,+97275.5,+2.79216e+006,+494146
2000-01-02 06:42:00 PST,12,-1,4,+1.1449e+006,+252984,+990298,+127025,+628088,+101512,+2.76328e+006,+481520
2000-01-02 06:43:00 PST,12,-1,4,+1.13242e+006,+245507,+999940,+129180,+643326,+107663,+2.77569e+006,+482350
2000-01-02 06:44:00 PST,12,-1,4,+1.12203e+006,+133071,+1.0075e+006,+218635,+635439,+113225,+2.76498e+006,+464931
2000-01-02 06:45:00 PST,11,0,4,+1.09334e+006,+128364,+1.00082e+006,+214169,+652645,+119880,+2.7468e+006,+462413
2000-01-02 06:46:00 PST,10,1,4,+1.04143e+006,+106266,+1.02932e+006,+224270,+654061,+122648,+2.72481e+006,+453184
2000-01-02 06:47:00 PST,9,2,4,+1.06308e+006,+125841,+1.01479e+006,+216753,+654152,+121771,+2.73203e+006,+464365
2000-01-02 06:48:00 PST,9,2,4,+1.06877e+006,+133965,+1.01792e+006,+221510,+640806,+116124,+2.72749e+006,+471599
2000-01-02 06:49:00 PST,9,2,4,+1.03886e+006,+224000,+1.01239e+006,+229490,+633419,+112271,+2.68467e+006,+565761
2000-01-02 06:50:00 PST,10,2,4,+1.04587e+006,+221913,+1.02584e+006,+235341,+632590,+114084,+2.70431e+006,+571338
2000-01-02 06:51:00 PST,10,2,4,+1.07667e+006,+237544,+1.02583e+006,+234826,+615104,+108643,+2.71761e+006,+581013
2000-01-02 06:52:00 PST,10,2,3,+1.09364e+006,+244466,+1.04074e+006,+240339,+601899,+104544,+2.73629e+006,+589349
2000-01-02 06:53:00 PST,11,2,3,+1.0774e+006,+237010,+1.05598e+006,+243686,+607832,+108542,+2.74121e+006,+589238
2000-01-02 06:54:00 PST,11,2,3,+1.09899e+006,+250131,+1.08351e+006,+158978,+622069,+109300,+2.80457e+006,+518409
2000-01-02 06:55:00 PST,12,1,3,+1.11433e+006,+255802,+1.07756e+006,+160796,+614037,+105002,+2.80593e+006,+521600
2000-01-02 06:56:00 PST,12,1,3,+1.10988e+006,+255822,+1.08035e+006,+160152,+610623,+100154,+2.80085e+006,+516128
2000-01-02 06:57:00 PST,12,1,3,+1.09578e+006,+250614,+1.06555e+006,+156014,+590078,+93601.5,+2.75141e+006,+500230
2000-01-02 06:58:00 PST,12,1,3,+1.09296e+006,+250718,+1.06442e+006,+157824,+578838,+88779.7,+2.73621e+006,+497321
2000-01-02 06:59:00 PST,12,1,2,+1.06739e+006,+130948,+1.0253e+006,+227439,+588775,+98823.9,+2.68146e+006,+457211
2000-01-02 07:00:00 PST,11,1,2,+1.06146e+006,+133377,+1.01305e+006,+223659,+610070,+105326,+2.68458e+006,+462362
2000-01-02 07:01:00 PST,10,1,2,+1.05089e+006,+130720,+1.00095e+006,+218618,+642661,+117700,+2.69451e+006,+467039
2000-01-02 07:02:00 PST,9,1,3,+1.01704e+006,+119259,+1.00777e+006,+222799,+646087,+123545,+2.6709e+006,+465603
2000-01-02 07:03:00 PST,9,2,3,+1.01849e+006,+121125,+978768,+207635,+656685,+128193,+2.65394e+006,+456953
2000-01-02 07:04:00 PST,9,2,3,+1.001e+006,+222155,+912922,+188179,+658602,+127456,+2.57252e+006,+537790
2000-01-02 07:05:00 PST,9,2,3,+984180,+216847,+865285,+173088,+626874,+117413,+2.47634e+006,+507349
2000-01-02 07:06:00 PST,9,1,3,+946109,+205643,+841048,+169881,+595826,+106781,+2.38298e+006,+482304
