# file...... reg1_output.csv
2000-01-02 07:07:00 PST,9,1,3,+974835,+221381,+814609,+161996,+595810,+105023,+2.38525e+006,+488401
2000-01-02 07:08:00 PST,9,1,3,+947554,+208988,+851757,+177888,+582807,+102566,+2.38212e+006,+489442
2000-01-02 07:09:00 PST,9,1,3,+895892,+190142,+884364,+99140.2,+570842,+94753.2,+2.3511e+006,+384035
2000-01-02 07:10:00 PST,9,1,3,+917565,+199086,+905725,+110734,+563995,+95210.6,+2.38728e+006,+405031
2000-01-02 07:11:00 PST,9,1,3,+889716,+188317,+910375,+118747,+529479,+89205.8,+2.32957e+006,+396270
2000-01-02 07:12:00 PST,9,1,3,+902147,+193787,+925015,+127765,+504312,+82331.6,+2.33147e+006,+403884
2000-01-02 07:13:00 PST,10,1,2,+928994,+206941,+896121,+117769,+523354,+87688.3,+2.34847e+006,+412399
2000-01-02 07:14:00 PST,10,1,2,+920018,+197683,+892514,+211736,+512139,+88586.9,+2.32467e+006,+498006
2000-01-02 07:15:00 PST,10,1,2,+918223,+198484,+889969,+211341,+514271,+88574.7,+2.32246e+006,+498399
2000-01-02 07:16:00 PST,10,1,2,+895552,+193338,+858861,+198334,+527954,+95490.7,+2.28237e+006,+487162
2000-01-02 07:17:00 PST,10,1,2,+880396,+189465,+837238,+192176,+541100,+103002,+2.25873e+006,+484642
2000-01-02 07:18:00 PST,10,1,2,+895323,+194010,+848104,+195892,+543152,+103407,+2.28658e+006,+493308
2000-01-02 07:19:00 PST,10,1,2,+932118,+213920,+851496,+104366,+526685,+98084.3,+2.3103e+006,+416370
2000-01-02 07:20:00 PST,10,0,2,+907239,+205468,+852976,+107855,+530776,+100397,+2.29099e+006,+413719
2000-01-02 07:21:00 PST,10,0,2,+900065,+205140,+818345,+94952.9,+519451,+96229.7,+2.23786e+006,+396322
2000-01-02 07:22:00 PST,10,0,2,+894695,+203134,+789713,+83514.3,+509003,+92277,+2.19341e+006,+378925
2000-01-02 07:23:00 PST,10,-1,2,+906697,+212090,+743530,+65989.5,+486534,+86331.7,+2.13676e+006,+364411
2000-01-02 07:24:00 PST,10,-1,2,+904014,+207070,+730349,+157718,+474754,+83763.2,+2.10912e+006,+448551
2000-01-02 07:25:00 PST,10,-1,2,+877367,+202733,+701382,+147477,+465539,+82147,+2.04429e+006,+432357
2000-01-02 07:26:00 PST,10,-1,2,+852413,+193087,+675910,+139781,+446439,+74810.4,+1.97476e+006,+407679
2000-01-02 07:27:00 PST,10,-1,2,+799755,+173560,+684325,+141539,+479364,+87392,+1.96344e+006,+402491
2000-01-02 07:28:00 PST,9,0,2,+781899,+165216,+706879,+149525,+482646,+88005.8,+1.97142e+006,+402747
2000-01-02 07:29:00 PST,8,0,2,+786129,+169293,+721433,+62614.6,+472372,+82805.6,+1.97993e+006,+314713
2000-01-02 07:30:00 PST,8,0,2,+791456,+171565,+738169,+67452.8,+488626,+86102.9,+2.01825e+006,+325120
2000-01-02 07:31:00 PST,8,0,2,+812036,+176266,+775838,+85264.5,+485952,+84644.8,+2.07383e+006,+346175
2000-01-02 07:32:00 PST,8,0,2,+791237,+166693,+793006,+92536.6,+513821,+95424.9,+2.09806e+006,+354654
2000-01-02 07:33:00 PST,8,0,2,+782277,+164125,+758153,+81273.9,+502355,+92730.7,+2.04278e+006,+338130
2000-01-02 07:34:00 PST,8,0,2,+792175,+163637,+788034,+183838,+540384,+108695,+2.12059e+006,+456170
2000-01-02 07:35:00 PST,8,1,2,+842394,+184111,+778527,+177224,+525986,+102391,+2.14691e+006,+463726
2000-01-02 07:36:00 PST,8,1,2,+835588,+181403,+789947,+183183,+498372,+93377.7,+2.12391e+006,+457963
2000-01-02 07:37:00 PST,8,1,2,+845005,+184641,+796056,+188321,+479777,+87900.2,+2.12084e+006,+460862
2000-01-02 07:38:00 PST,8,1,2,+850353,+189195,+761391,+173276,+477503,+86649.5,+2.08925e+006,+449120
2000-01-02 07:39:00 PST,8,1,2,+866359,+200705,+735645,+67831.4,+435544,+70798.4,+2.03755e+006,+339335
2000-01-02 07:40:00 PST,9,0,2,+871385,+201576,+687620,+50861.6,+424914,+68360,+1.98392e+006,+320797
2000-01-02 07:41:00 PST,9,-1,2,+859337,+195332,+674230,+49644.5,+407824,+61981.2,+1.94139e+006,+306958
2000-01-02 07:42:00 PST,9,-2,2,+862237,+198766,+634971,+34808.8,+420011,+65278.6,+1.91722e+006,+298853
2000-01-02 07:43:00 PST,9,-2,2,+845951,+192942,+632113,+33773,+414707,+66101.5,+1.89277e+006,+292816
2000-01-02 07:44:00 PST,9,-2,2,+821276,+73250.8,+640195,+129121,+443307,+79948.6,+1.90478e+006,+282320
2000-01-02 07:45:00 PST,8,-1,3,+787569,+62880.9,+661547,+136877,+436690,+78269.9,+1.88581e+006,+278028
2000-01-02 07:46:00 PST,7,0,3,+751980,+54256.5,+663401,+135675,+458332,+84939.3,+1.87371e+006,+274870
2000-01-02 07:47:00 PST,6,0,3,+740156,+53744.6,+663124,+134609,+456143,+85478.3,+1.85942e+006,+273832
2000-01-02 07:48:00 PST,6,0,3,+702294,+40515.2,+701696,+150646,+472707,+96812.4,+1.8767e+006,+287974
2000-01-02 07:49:00 PST,6,1,3,+720836,+151434,+703630,+58252.8,+485319,+95131.4,+1.90978e+006,+304818
2000-01-02 07:50:00 PST,7,0,3,+715871,+147404,+725450,+65143.9,+490923,+97414.6,+1.93224e+006,+309963
2000-01-02 07:51:00 PST,7,0,3,+743399,+160054,+707417,+60345.2,+451686,+83256.1,+1.9025e+006,+303655
2000-01-02 07:52:00 PST,8,0,3,+750385,+159687,+722828,+66967.8,+422731,+73685.8,+1.89594e+006,+300341
2000-01-02 07:53:00 PST,8,0,3,+746256,+156555,+725669,+69419.9,+414806,+72275.4,+1.88673e+006,+298251
2000-01-02 07:54:00 PST,8,0,3,+759952,+164433,+686246,+148977,+425879,+77482.5,+1.87208e+006,+390893
2000-01-02 07:55:00 PST,8,0,3,+767625,+168258,+671927,+145460,+392145,+67402.9,+1.8317e+006,+381121
2000-01-02 07:56:00 PST,8,0,3,+770643,+169541,+667545,+143303,+377669,+62861.5,+1.81586e+006,+375705
2000-01-02 07:57:00 PST,8,0,3,+725348,+153672,+602433,+120313,+406871,+71400.1,+1.73465e+006,+345385
2000-01-02 07:58:00 PST,8,0,3,+724304,+153822,+624492,+132796,+386196,+64684.5,+1.73499e+006,+351303
2000-01-02 07:59:00 PST,8,0,3,+748926,+168334,+605269,+27596.1,+393621,+63823.8,+1.74782e+006,+259754
2000-01-02 08:00:00 PST,8,-1,3,+756783,+168157,+637529,+44561.8,+393140,+63051.7,+1.78745e+006,+275771
2000-01-02 08:01:00 PST,8,-1,3,+733969,+160040,+619539,+35932.4,+411607,+69247.7,+1.76511e+006,+265220
2000-01-02 08:02:00 PST,8,-1,3,+724233,+156538,+609175,+34122.4,+401864,+68903.7,+1.73527e+006,+259564
2000-01-02 08:03:00 PST,8,-1,3,+716369,+155428,+613979,+34162,+429131,+76445.8,+1.75948e+006,+266036
2000-01-02 08:04:00 PST,8,-1,3,+691387,+145501,+591639,+125656,+402830,+72224.9,+1.68586e+006,+343382
2000-01-02 08:05:00 PST,8,0,3,+697274,+145307,+624825,+134401,+397178,+69294.7,+1.71928e+006,+349003
2000-01-02 08:06:00 PST,8,0,3,+691835,+142505,+629114,+136788,+392382,+67652.7,+1.71333e+006,+346946
2000-01-02 08:07:00 PST,8,0,3,+708413,+145670,+647020,+143673,+408296,+71510.6,+1.76373e+006,+360853
2000-01-02 08:08:00 PST,8,0,3,+625493,+115456,+642368,+139854,+399866,+70314,+1.66773e+006,+325623
2000-01-02 08:09:00 PST,7,1,3,+634322,+124621,+634398,+35383.4,+381598,+60399.1,+1.65032e+006,+220404
2000-01-02 08:10:00 PST,7,0,2,+651204,+132529,+605027,+23965.6,+375311,+57899.3,+1.63154e+006,+214393
2000-01-02 08:11:00 PST,7,-1,2,+623959,+123725,+592180,+18475.1,+415091,+70015.4,+1.63123e+006,+212216
2000-01-02 08:12:00 PST,7,-1,2,+576555,+106619,+570328,+8103.51,+421305,+72683.3,+1.56819e+006,+187405
2000-01-02 08:13:00 PST,7,-1,2,+639762,+131499,+549135,+1164.25,+422343,+70950.9,+1.61124e+006,+203614
2000-01-02 08:14:00 PST,7,-1,2,+662626,+137992,+533882,+95263.7,+437984,+77150.3,+1.63449e+006,+310406
2000-01-02 08:15:00 PST,7,-1,2,+682652,+143459,+533098,+94564.5,+453099,+80650.6,+1.66885e+006,+318674
2000-01-02 08:16:00 PST,7,-1,3,+671239,+139601,+549710,+103237,+447077,+76353.2,+1.66803e+006,+319191
2000-01-02 08:17:00 PST,7,-1,3,+653151,+134688,+549214,+104721,+444347,+75836.3,+1.64671e+006,+315246
2000-01-02 08:18:00 PST,7,-1,3,+665649,+138489,+601349,+123782,+392977,+59204.2,+1.65997e+006,+321475
2000-01-02 08:19:00 PST,7,0,3,+647676,+128458,+647957,+137368,+393532,+61047.3,+1.68916e+006,+326874
2000-01-02 08:20:00 PST,7,1,2,+641023,+124371,+651485,+137812,+377063,+56434.3,+1.66957e+006,+318618
2000-01-02 08:21:00 PST,7,1,2,+642073,+123800,+675572,+144607,+367443,+56918.8,+1.68509e+006,+325326
2000-01-02 08:22:00 PST,7,1,2,+610236,+114843,+659729,+138936,+366637,+57008.7,+1.6366e+006,+310788
2000-01-02 08:23:00 PST,7,1,2,+576095,+104900,+627773,+29500.5,+370330,+55283.7,+1.5742e+006,+189684
2000-01-02 08:24:00 PST,7,0,2,+554331,+99200.9,+596454,+18655,+360951,+52395.9,+1.51174e+006,+170252
2000-01-02 08:25:00 PST,7,0,2,+597686,+116872,+552879,+3955,+378251,+56720.5,+1.52882e+006,+177547
2000-01-02 08:26:00 PST,7,-1,2,+594452,+117078,+537888,-64.5943,+365618,+52368.6,+1.49796e+006,+169382
2000-01-02 08:27:00 PST,7,-1,2,+604648,+120987,+535185,-1466.15,+369740,+55686.1,+1.50957e+006,+175207
2000-01-02 08:28:00 PST,7,-1,2,+619400,+124693,+514153,+86623.7,+360690,+53293.5,+1.49424e+006,+264610
2000-01-02 08:29:00 PST,7,-1,2,+623596,+126762,+532507,+91701.4,+381028,+60834.3,+1.53713e+006,+279298
2000-01-02 08:30:00 PST,7,-1,2,+613560,+121383,+564322,+102772,+368905,+57526.2,+1.54679e+006,+281681
2000-01-02 08:31:00 PST,7,0,2,+598722,+116115,+581781,+108708,+375646,+60075.9,+1.55615e+006,+284899
2000-01-02 08:32:00 PST,7,0,2,+586891,+112781,+606385,+116735,+392123,+63443,+1.5854e+006,+292958
2000-01-02 08:33:00 PST,7,1,2,+533150,+93124.7,+657302,+134192,+384285,+63314.6,+1.57474e+006,+290632
2000-01-02 08:34:00 PST,6,2,2,+545123,+98863.1,+635674,+126342,+381487,+60550.6,+1.56228e+006,+285756
2000-01-02 08:35:00 PST,6,2,2,+546176,+103074,+628495,+23713.7,+383633,+57628.7,+1.5583e+006,+184417
2000-01-02 08:36:00 PST,6,1,2,+522158,+93989.4,+567764,+4957.32,+336131,+44090.6,+1.42605e+006,+143037
2000-01-02 08:37:00 PST,6,0,2,+540553,+99877.3,+555387,+2498.82,+371402,+51020.3,+1.46734e+006,+153396
2000-01-02 08:38:00 PST,6,0,2,+553373,+106100,+539443,-2124.98,+359573,+44718.6,+1.45239e+006,+148694
2000-01-02 08:39:00 PST,6,-1,2,+516491,+93164.1,+482688,-20815.7,+384628,+50900,+1.38381e+006,+123248
2000-01-02 08:40:00 PST,6,-1,2,+544948,+100725,+485188,+77294.4,+399390,+57548.4,+1.42953e+006,+235568
2000-01-02 08:41:00 PST,6,0,2,+578003,+112608,+504152,+83200.6,+404315,+59293.1,+1.48647e+006,+255102
2000-01-02 08:42:00 PST,6,0,2,+552086,+104332,+531847,+93418.7,+395550,+58289.6,+1.47948e+006,+256041
2000-01-02 08:43:00 PST,6,0,2,+562773,+105292,+544709,+97457.8,+428929,+68494.9,+1.53641e+006,+271245
2000-01-02 08:44:00 PST,6,0,2,+550582,+100692,+555956,+100870,+439840,+69074.9,+1.54638e+006,+270637
2000-01-02 08:45:00 PST,6,1,2,+545545,+95019.6,+601407,+115069,+447096,+71842.1,+1.59405e+006,+281931
2000-01-02 08:46:00 PST,6,1,2,+531152,+88891.8,+586470,+112295,+408202,+63376,+1.52582e+006,+264562
2000-01-02 08:47:00 PST,6,1,2,+540343,+90407.5,+559828,+103410,+395042,+57216,+1.49521e+006,+251033
2000-01-02 08:48:00 PST,6,1,2,+550916,+95627.8,+531411,+91329,+366573,+46355.1,+1.4489e+006,+233312
2000-01-02 08:49:00 PST,6,1,2,+518393,+88240.8,+509341,-15279.6,+361321,+42804.7,+1.38906e+006,+115766
2000-01-02 08:50:00 PST,6,0,2,+538373,+93851.1,+517855,-10918,+352471,+38438.7,+1.4087e+006,+121372
2000-01-02 08:51:00 PST,6,-1,2,+514584,+84637.2,+494343,-16494.6,+359647,+41137.3,+1.36857e+006,+109280
2000-01-02 08:52:00 PST,6,-1,2,+499870,+79800.7,+474764,-23279.3,+357413,+40740.5,+1.33205e+006,+97262
2000-01-02 08:53:00 PST,6,-1,2,+499099,+76386.2,+493121,-17801.3,+369141,+46044.8,+1.36136e+006,+104630
2000-01-02 08:54:00 PST,6,-1,2,+526786,+84102.3,+484613,+78753,+379666,+49926.9,+1.39107e+006,+212782
2000-01-02 08:55:00 PST,5,0,2,+534455,+87165.3,+503003,+81949.8,+417650,+62309.1,+1.45511e+006,+231424
2000-01-02 08:56:00 PST,5,0,2,+575294,+102803,+521640,+84623.1,+420225,+64120.9,+1.51716e+006,+251547
2000-01-02 08:57:00 PST,5,0,2,+616684,+117729,+510191,+85502.7,+416416,+62868.7,+1.54329e+006,+266101
2000-01-02 08:58:00 PST,5,0,2,+602310,+110835,+547392,+98797.6,+409826,+62239.6,+1.55953e+006,+271872
2000-01-02 08:59:00 PST,5,0,2,+612244,+114495,+520670,+91002.9,+377511,+51787.7,+1.51043e+006,+257286
2000-01-02 09:00:00 PST,5,0,2,+567795,+100454,+517035,+90625.7,+362357,+47794,+1.44719e+006,+238873
2000-01-02 09:01:00 PST,5,0,2,+530109,+86603.2,+524769,+92167.7,+345337,+43082.8,+1.40021e+006,+221854
2000-01-02 09:02:00 PST,5,0,2,+508126,+77263.7,+539274,+96123.6,+338167,+41534.2,+1.38557e+006,+214921
2000-01-02 09:03:00 PST,5,0,2,+521389,+81896.9,+538896,+98695.3,+323492,+38952,+1.38378e+006,+219544
2000-01-02 09:04:00 PST,5,0,2,+516374,+81690.8,+481367,+78822.3,+327319,+37641.4,+1.32506e+006,+198154
2000-01-02 09:05:00 PST,5,0,2,+515265,+85425.2,+434789,+64323.2,+327703,+37702,+1.27776e+006,+187450
2000-01-02 09:06:00 PST,5,0,2,+515795,+82821.7,+457955,+72192.8,+331732,+40615.6,+1.30548e+006,+195630
2000-01-02 09:07:00 PST,5,0,2,+559033,+95634,+482950,+80683.3,+327269,+39414.8,+1.36925e+006,+215732
2000-01-02 09:08:00 PST,5,0,2,+543412,+92006.2,+463077,+72893.8,+355628,+47249.8,+1.36212e+006,+212150
2000-01-02 09:09:00 PST,5,0,2,+546251,+94778,+469849,+74567.2,+379354,+56035.9,+1.39545e+006,+225381
2000-01-02 09:10:00 PST,5,0,2,+533097,+88547.4,+466764,+76225.4,+358209,+47139.7,+1.35807e+006,+211912
2000-01-02 09:11:00 PST,5,0,2,+542925,+90518.4,+509869,+90939.2,+385990,+56247.7,+1.43878e+006,+237705
2000-01-02 09:12:00 PST,5,0,2,+537509,+89061.3,+501933,+86222.1,+396907,+58570.2,+1.43635e+006,+233854
2000-01-02 09:13:00 PST,5,0,2,+526083,+83603.8,+499331,+84226,+379613,+53307.2,+1.40503e+006,+221137
2000-01-02 09:14:00 PST,5,0,2,+528520,+80455.4,+514503,+90077.2,+357926,+46078,+1.40095e+006,+216611
2000-01-02 09:15:00 PST,5,0,2,+526856,+78968.9,+508050,+87146.9,+375240,+49784.5,+1.41015e+006,+215900
2000-01-02 09:16:00 PST,5,0,2,+564257,+88060.4,+492393,+82377,+362310,+44855,+1.41896e+006,+215292
2000-01-02 09:17:00 PST,5,0,2,+529377,+77788.4,+457781,+69882.6,+358261,+43781.2,+1.34542e+006,+191452
2000-01-02 09:18:00 PST,5,0,2,+558497,+85807.9,+430980,+59486.5,+381494,+49287.5,+1.37097e+006,+194582
2000-01-02 09:19:00 PST,5,0,2,+553398,+80429.4,+442744,+63190.7,+378195,+48528,+1.37434e+006,+192148
2000-01-02 09:20:00 PST,5,0,2,+611393,+100692,+493561,+78976.9,+362218,+39857.3,+1.46717e+006,+219526
2000-01-02 09:21:00 PST,5,0,2,+609339,+99716.8,+501260,+80086.8,+381306,+46903.1,+1.4919e+006,+226707
2000-01-02 09:22:00 PST,5,0,2,+630085,+106542,+532073,+92764.6,+343194,+36693.6,+1.50535e+006,+236000
2000-01-02 09:23:00 PST,5,0,2,+626491,+103615,+544520,+94693.4,+352866,+41091.5,+1.52388e+006,+239400
2000-01-02 09:24:00 PST,5,0,2,+626374,+104678,+546933,+94537.3,+374497,+47866,+1.5478e+006,+247081
2000-01-02 09:25:00 PST,5,0,2,+591211,+92510.4,+519182,+85051.6,+405551,+58627,+1.51594e+006,+236189
2000-01-02 09:26:00 PST,5,0,2,+595189,+92311.9,+538470,+91090.6,+391855,+53290.1,+1.52551e+006,+236693
2000-01-02 09:27:00 PST,5,0,2,+603057,+96730.2,+518996,+84292,+362071,+43184.7,+1.48412e+006,+224207
2000-01-02 09:28:00 PST,5,0,2,+589073,+88434.9,+515650,+81697.5,+352623,+41770.6,+1.45735e+006,+211903
2000-01-02 09:29:00 PST,5,0,2,+569810,+80628.9,+528033,+86088.7,+359459,+45679.5,+1.4573e+006,+212397
2000-01-02 09:30:00 PST,5,0,2,+585188,+88270.4,+513752,+81319.1,+336165,+41314.2,+1.43511e+006,+210904
2000-01-02 09:31:00 PST,5,0,2,+595584,+93785.7,+475693,+67723.6,+331306,+39297.9,+1.40258e+006,+200807
2000-01-02 09:32:00 PST,5,0,2,+581744,+91970.6,+444705,+57871.3,+323822,+35989.9,+1.35027e+006,+185832
2000-01-02 09:33:00 PST,5,0,2,+612116,+101670,+489251,+72654,+318898,+34165.2,+1.42027e+006,+208489
2000-01-02 09:34:00 PST,5,0,2,+625385,+107686,+468342,+64508.8,+296533,+28959.6,+1.39026e+006,+201154
2000-01-02 09:35:00 PST,6,-1,2,+580970,+90725,+519767,+82323.9,+294414,+29288.4,+1.39515e+006,+202337
2000-01-02 09:36:00 PST,6,-1,2,+542338,+76533.3,+512384,+80408.6,+295818,+29279.2,+1.35054e+006,+186221
2000-01-02 09:37:00 PST,6,-1,2,+547687,+77347.6,+526775,+81514.1,+331449,+41290.8,+1.40591e+006,+200152
2000-01-02 09:38:00 PST,6,0,2,+516697,+71836.5,+467164,+61544.1,+359059,+49203.9,+1.34292e+006,+182585
2000-01-02 09:39:00 PST,5,0,2,+527345,+75080.4,+510423,+77172.4,+340765,+45765.3,+1.37853e+006,+198018
2000-01-02 09:40:00 PST,5,0,2,+539224,+80479,+480969,+66341.5,+362284,+51965.1,+1.38248e+006,+198786
2000-01-02 09:41:00 PST,5,0,2,+534767,+80986.9,+475366,+62843.3,+374465,+56164.9,+1.3846e+006,+199995
2000-01-02 09:42:00 PST,5,0,2,+517348,+73047.4,+516272,+79472.5,+354087,+50264.8,+1.38771e+006,+202785
2000-01-02 09:43:00 PST,5,0,2,+527749,+75319.4,+516670,+83557.6,+344646,+47236.6,+1.38906e+006,+206114
2000-01-02 09:44:00 PST,5,0,2,+519871,+74633.1,+523848,+86409.6,+334555,+44278.2,+1.37827e+006,+205321
2000-01-02 09:45:00 PST,5,0,2,+549608,+85200.3,+502301,+77278.3,+315566,+36508.7,+1.36747e+006,+198987
2000-01-02 09:46:00 PST,5,0,2,+568564,+90885.5,+504232,+77280.7,+292579,+30158.7,+1.36537e+006,+198325
2000-01-02 09:47:00 PST,5,0,2,+588652,+100112,+521421,+84197.1,+292398,+31941.3,+1.40247e+006,+216251
2000-01-02 09:48:00 PST,5,0,2,+573506,+93856.9,+542421,+90615.6,+297797,+33756.2,+1.41372e+006,+218229
2000-01-02 09:49:00 PST,5,0,2,+540275,+84125.6,+497246,+76471.5,+299724,+34700.9,+1.33724e+006,+195298
2000-01-02 09:50:00 PST,5,0,2,+514694,+76137.6,+496730,+73966.3,+323003,+39149.3,+1.33443e+006,+189253
2000-01-02 09:51:00 PST,5,0,2,+503808,+74709.4,+494529,+72617.8,+344141,+44890.1,+1.34248e+006,+192217
2000-01-02 09:52:00 PST,5,0,2,+509276,+78758.8,+479231,+64739.7,+374516,+54531.6,+1.36302e+006,+198030
2000-01-02 09:53:00 PST,5,0,2,+538379,+88732.2,+487652,+67048.7,+400430,+61399.4,+1.42646e+006,+217180
2000-01-02 09:54:00 PST,5,0,2,+524722,+86742.6,+463632,+59590.4,+385988,+57871,+1.37434e+006,+204204
2000-01-02 09:55:00 PST,5,0,2,+508407,+80562.6,+470441,+62558.5,+359659,+49611.7,+1.33851e+006,+192733
2000-01-02 09:56:00 PST,5,0,2,+510956,+81238.4,+482319,+68012.6,+347943,+44977.2,+1.34122e+006,+194228
2000-01-02 09:57:00 PST,5,0,2,+506545,+79343.9,+480657,+69778.4,+318218,+34462.3,+1.30542e+006,+183585
2000-01-02 09:58:00 PST,5,0,2,+510791,+81287,+498033,+75678.7,+329839,+37995.3,+1.33866e+006,+194961
2000-01-02 09:59:00 PST,5,0,2,+483241,+72912.9,+521176,+84574.5,+297200,+30594.1,+1.30162e+006,+188081
2000-01-02 10:00:00 PST,5,0,2,+519543,+84154.5,+500987,+77106.7,+266762,+21956.6,+1.28729e+006,+183218
2000-01-02 10:01:00 PST,5,0,2,+522673,+83875.5,+510828,+82133.6,+289688,+29842,+1.32319e+006,+195851
2000-01-02 10:02:00 PST,5,0,2,+508697,+79043.2,+506829,+79004.5,+291017,+30550.1,+1.30654e+006,+188598
2000-01-02 10:03:00 PST,5,0,2,+451387,+63504.8,+476415,+68803,+306853,+36261.4,+1.23466e+006,+168569
2000-01-02 10:04:00 PST,5,0,2,+457724,+68232.6,+466102,+65768.4,+330563,+45068,+1.25439e+006,+179069
2000-01-02 10:05:00 PST,5,0,2,+458016,+71614.2,+468035,+68573.3,+341435,+48583.8,+1.26749e+006,+188771
2000-01-02 10:06:00 PST,5,0,2,+425649,+59299.1,+461503,+69133.4,+356945,+53441.6,+1.2441e+006,+181874
2000-01-02 10:07:00 PST,4,0,2,+410298,+54753.8,+417138,+57248.1,+314801,+42359.5,+1.14224e+006,+154362
2000-01-02 10:08:00 PST,4,0,2,+422453,+59434.4,+430519,+62757.9,+290139,+36321.6,+1.14311e+006,+158514
2000-01-02 10:09:00 PST,4,0,2,+396939,+50516.9,+448982,+67449,+288520,+36416.9,+1.13444e+006,+154383
2000-01-02 10:10:00 PST,4,0,2,+428938,+61262.1,+440249,+64063.4,+285195,+34853.6,+1.15438e+006,+160179
2000-01-02 10:11:00 PST,4,0,2,+500771,+86310,+434273,+63144.6,+278268,+31533.2,+1.21331e+006,+180988
2000-01-02 10:12:00 PST,4,0,2,+490757,+83196.2,+466387,+74037.1,+268703,+29015.2,+1.22585e+006,+186248
2000-01-02 10:13:00 PST,4,0,2,+446778,+69242.3,+471259,+75180.1,+286582,+34942.8,+1.20462e+006,+179365
2000-01-02 10:14:00 PST,4,0,2,+467289,+75753,+478684,+80647.6,+290984,+36884.1,+1.23696e+006,+193285
2000-01-02 10:15:00 PST,4,0,2,+427155,+62105.4,+482907,+82302.2,+302078,+41153.2,+1.21214e+006,+185561
2000-01-02 10:16:00 PST,4,0,2,+393404,+52133.5,+437326,+68160.7,+325555,+49194.9,+1.15628e+006,+169489
2000-01-02 10:17:00 PST,4,0,2,+436491,+65845.1,+429558,+66443.2,+336522,+52788.4,+1.20257e+006,+185077
2000-01-02 10:18:00 PST,4,0,2,+416832,+59994.2,+399184,+56564.3,+285815,+39392.8,+1.10183e+006,+155951
2000-01-02 10:19:00 PST,4,0,2,+466097,+76095.3,+391269,+52157.1,+267967,+33142.1,+1.12533e+006,+161394
2000-01-02 10:20:00 PST,4,0,2,+458612,+73296.2,+399000,+54863.4,+264391,+32178.4,+1.122e+006,+160338
2000-01-02 10:21:00 PST,4,0,2,+435778,+65985.8,+407493,+59550.7,+236822,+24509.8,+1.08009e+006,+150046
2000-01-02 10:22:00 PST,4,0,2,+432227,+65102.7,+416910,+62358.6,+267739,+32581.7,+1.11688e+006,+160043
2000-01-02 10:23:00 PST,4,0,2,+424364,+62282.4,+413023,+63436.1,+287689,+38720,+1.12508e+006,+164439
2000-01-02 10:24:00 PST,4,0,2,+430793,+69073.4,+380830,+53120.5,+265951,+31678.2,+1.07757e+006,+153872
2000-01-02 10:25:00 PST,4,0,2,+451017,+77915.5,+392818,+59025.7,+270905,+32910.6,+1.11474e+006,+169852
2000-01-02 10:26:00 PST,4,0,2,+451625,+77843,+398623,+60394.2,+268527,+33172.2,+1.11877e+006,+171409
2000-01-02 10:27:00 PST,4,0,2,+444800,+75441.9,+391754,+58449.7,+276892,+35737.1,+1.11345e+006,+169629
2000-01-02 10:28:00 PST,4,0,2,+454425,+78389.9,+402102,+61455.4,+294859,+41161.8,+1.15139e+006,+181007
2000-01-02 10:29:00 PST,4,0,2,+395399,+57911.2,+420876,+67545.9,+302272,+44604.7,+1.11855e+006,+170062
2000-01-02 10:30:00 PST,4,0,2,+383707,+55239.9,+424771,+70574.2,+309076,+47146.4,+1.11755e+006,+172961
2000-01-02 10:31:00 PST,4,0,2,+383137,+55802.3,+394727,+61149.2,+316988,+49415.4,+1.09485e+006,+166367
2000-01-02 10:32:00 PST,4,0,2,+408730,+64139.6,+399375,+64596.8,+270454,+34768.5,+1.07856e+006,+163505
2000-01-02 10:33:00 PST,4,0,2,+389257,+58904.2,+350380,+48901.1,+246198,+27678.1,+985835,+135483
2000-01-02 10:34:00 PST,4,0,2,+386539,+57952,+345553,+49437.7,+206649,+16173.5,+938741,+123563
2000-01-02 10:35:00 PST,4,0,2,+369495,+51755.7,+375639,+59412.8,+198056,+15258.3,+943190,+126427
2000-01-02 10:36:00 PST,4,0,1,+377766,+55078.1,+391973,+64886.8,+219018,+21518,+988757,+141483
2000-01-02 10:37:00 PST,4,0,1,+369399,+52347.6,+395361,+64343.6,+238156,+27296.3,+1.00292e+006,+143988
2000-01-02 10:38:00 PST,4,0,1,+396682,+61020.9,+368455,+57938.3,+233853,+25381.3,+998990,+144340
2000-01-02 10:39:00 PST,4,0,1,+430198,+74080,+385288,+64715.5,+231204,+26605.7,+1.04669e+006,+165401
2000-01-02 10:40:00 PST,4,0,1,+423917,+71097.4,+379403,+61015.4,+251503,+32814.9,+1.05482e+006,+164928
2000-01-02 10:41:00 PST,4,0,1,+407076,+65879.4,+361722,+56068.8,+264678,+36858,+1.03348e+006,+158806
2000-01-02 10:42:00 PST,4,0,1,+406507,+65903.1,+389881,+64626,+294224,+45987.1,+1.09061e+006,+176516
2000-01-02 10:43:00 PST,4,0,1,+344264,+47010.7,+334801,+45935.5,+335051,+59799.8,+1.01412e+006,+152746
2000-01-02 10:44:00 PST,3,0,2,+330257,+42748,+338519,+47752.6,+314615,+52941.4,+983392,+143442
2000-01-02 10:45:00 PST,3,0,2,+353436,+51389.7,+332175,+45901,+289304,+44630,+974916,+141921
2000-01-02 10:46:00 PST,3,0,2,+390147,+63291.6,+350697,+52258.7,+265531,+37008.1,+1.00637e+006,+152558
2000-01-02 10:47:00 PST,3,0,2,+405787,+68527.3,+352421,+53647.5,+210101,+20604.9,+968309,+142780
2000-01-02 10:48:00 PST,3,0,2,+384647,+60925.9,+374337,+59542.4,+200681,+18289.8,+959665,+138758
2000-01-02 10:49:00 PST,3,0,2,+388217,+61252.8,+407370,+70964,+193389,+16255.2,+988976,+148472
2000-01-02 10:50:00 PST,4,0,1,+384364,+60260.2,+384790,+62998.4,+216359,+23077.4,+985513,+146336
2000-01-02 10:51:00 PST,4,0,1,+356877,+51493.3,+368009,+57950.5,+210166,+22618.6,+935052,+132062
2000-01-02 10:52:00 PST,4,0,1,+377520,+58755.5,+347043,+51029.3,+239326,+30796.8,+963888,+140582
2000-01-02 10:53:00 PST,4,0,1,+408826,+69700,+343008,+50648.9,+243751,+33628.3,+995586,+153977
2000-01-02 10:54:00 PST,4,0,1,+422559,+74171.6,+346647,+51832.2,+258903,+38046.5,+1.02811e+006,+164050
2000-01-02 10:55:00 PST,4,0,1,+405611,+70917.6,+334682,+47419.2,+284211,+45959.7,+1.0245e+006,+164297
2000-01-02 10:56:00 PST,4,0,1,+396508,+67888.2,+333645,+47974.9,+297325,+50257.6,+1.02748e+006,+166121
2000-01-02 10:57:00 PST,4,0,1,+373169,+61792.1,+299703,+39901.5,+275547,+43480.3,+948419,+145174
2000-01-02 10:58:00 PST,4,0,1,+328007,+47238.2,+297700,+38822.5,+290336,+48795.3,+916043,+134856
2000-01-02 10:59:00 PST,3,0,1,+324646,+46029.2,+314426,+44827.7,+249240,+36189.1,+888312,+127046
2000-01-02 11:00:00 PST,3,0,1,+324689,+45896.5,+313177,+46357,+226531,+29489.5,+864397,+121743
2000-01-02 11:01:00 PST,3,0,1,+337757,+49916.3,+320319,+49027.1,+182098,+16852.4,+840174,+115796
2000-01-02 11:02:00 PST,3,0,1,+352611,+54291.1,+340526,+55575.3,+171761,+13803.5,+864898,+123670
2000-01-02 11:03:00 PST,3,0,1,+362719,+57432.1,+353709,+59695.7,+172057,+13895.7,+888484,+131024
2000-01-02 11:04:00 PST,3,0,1,+393200,+66950.3,+381749,+68800.7,+190261,+18766,+965209,+154517
2000-01-02 11:05:00 PST,4,0,1,+393083,+66730.1,+374706,+66080.7,+201401,+21961.6,+969189,+154772
2000-01-02 11:06:00 PST,4,0,1,+400327,+69073.8,+374095,+66186.6,+217806,+26660.2,+992228,+161921
2000-01-02 11:07:00 PST,4,0,1,+377948,+62693.3,+331177,+52066,+219384,+27301.6,+928509,+142061
2000-01-02 11:08:00 PST,4,0,1,+367192,+59212.9,+331371,+51997,+233958,+31672,+932521,+142882
2000-01-02 11:09:00 PST,4,0,1,+341159,+50690.2,+339324,+54345.3,+247124,+35965.5,+927607,+141001
2000-01-02 11:10:00 PST,4,0,1,+309564,+40909.8,+327914,+50505.5,+244834,+35711.7,+882311,+127127
2000-01-02 11:11:00 PST,3,0,1,+332694,+48758.2,+315090,+46705.4,+258119,+39234.2,+905903,+134698
2000-01-02 11:12:00 PST,3,0,1,+331632,+47936,+288069,+38098.4,+254396,+38106.5,+874098,+124141
2000-01-02 11:13:00 PST,3,0,1,+314977,+42333.6,+300596,+42386.2,+231740,+31643.4,+847314,+116363
2000-01-02 11:14:00 PST,3,0,1,+327262,+46525.9,+278202,+36085.7,+205618,+23779.1,+811082,+106391
2000-01-02 11:15:00 PST,3,0,1,+303363,+39460.4,+252689,+28254,+184412,+18034,+740464,+85748.5
2000-01-02 11:16:00 PST,3,0,1,+309081,+40396.3,+300402,+41944.8,+173717,+15085.2,+783201,+97426.3
2000-01-02 11:17:00 PST,3,0,1,+352530,+54291.9,+306411,+43550.7,+199248,+20614.9,+858190,+118457
2000-01-02 11:18:00 PST,3,0,1,+344642,+52532.4,+334666,+51712.3,+212174,+24490,+891482,+128735
2000-01-02 11:19:00 PST,3,0,1,+384616,+65704.3,+373817,+64630.7,+208832,+22026.3,+967265,+152361
2000-01-02 11:20:00 PST,3,0,1,+380881,+63990.4,+357187,+59756.6,+247524,+33487.1,+985593,+157234
2000-01-02 11:21:00 PST,3,0,1,+343899,+52661.1,+323938,+49035.6,+244443,+32892.4,+912280,+134589
2000-01-02 11:22:00 PST,3,0,1,+350059,+54031.6,+335436,+53425,+248607,+34174,+934102,+141631
2000-01-02 11:23:00 PST,3,0,1,+352059,+55178,+317785,+47545.6,+250856,+36004.2,+920700,+138728
2000-01-02 11:24:00 PST,3,0,1,+350817,+55171.3,+294231,+40560.2,+236593,+31463.9,+881641,+127195
2000-01-02 11:25:00 PST,3,0,1,+339995,+52661.4,+302142,+42487.9,+263672,+39754.9,+905808,+134904
2000-01-02 11:26:00 PST,3,0,1,+317551,+46068.2,+276834,+35161.9,+248080,+36561.9,+842466,+117792
2000-01-02 11:27:00 PST,3,0,1,+313754,+44523.5,+294630,+40601.7,+256288,+39197.8,+864672,+124323
2000-01-02 11:28:00 PST,3,0,1,+325080,+48351.6,+285249,+38089.2,+229787,+31037,+840116,+117478
2000-01-02 11:29:00 PST,3,0,1,+317610,+46032.7,+280890,+37087.3,+177982,+16321.4,+776482,+99441.5
2000-01-02 11:30:00 PST,3,0,1,+303903,+41761.6,+278026,+36125.5,+172048,+14732.6,+753977,+92619.7
2000-01-02 11:31:00 PST,3,0,1,+322713,+47786.4,+279668,+36645.3,+178892,+16342.1,+781273,+100774
2000-01-02 11:32:00 PST,3,0,1,+334695,+50806,+321295,+49319.6,+190089,+19569.1,+846079,+119695
2000-01-02 11:33:00 PST,3,0,1,+346135,+54436.7,+323437,+50038.6,+206323,+24044.4,+875895,+128520
2000-01-02 11:34:00 PST,3,0,1,+333897,+50409,+327669,+51097.8,+227047,+30321.3,+888613,+131828
2000-01-02 11:35:00 PST,3,0,1,+322355,+46666.2,+330437,+52131.6,+218207,+27968.9,+870999,+126767
2000-01-02 11:36:00 PST,3,0,1,+294231,+37918.6,+327252,+51000.3,+239190,+34382.5,+860673,+123301
2000-01-02 11:37:00 PST,3,0,1,+330509,+49266.6,+332034,+52409.2,+232271,+31867.5,+894814,+133543
2000-01-02 11:38:00 PST,3,0,1,+343055,+53764.5,+308258,+45334,+212838,+25958.9,+864151,+125057
2000-01-02 11:39:00 PST,3,0,1,+345004,+54412.5,+310500,+45631.2,+236148,+32615.8,+891652,+132660
2000-01-02 11:40:00 PST,3,0,1,+345095,+54429.4,+312169,+44914.3,+235417,+32530.9,+892682,+131875
2000-01-02 11:41:00 PST,3,0,1,+311018,+43500,+307683,+44037.1,+223718,+29534.4,+842419,+117071
2000-01-02 11:42:00 PST,3,0,1,+301543,+40900.1,+298966,+40914.8,+237399,+33642.9,+837907,+115458
2000-01-02 11:43:00 PST,3,0,1,+307427,+42196.5,+314472,+46942,+189201,+19571.1,+811100,+108710
2000-01-02 11:44:00 PST,3,0,1,+300765,+40559.6,+296913,+42518,+168695,+13861.6,+766373,+96939.1
2000-01-02 11:45:00 PST,3,0,1,+321469,+46671.8,+314888,+46949.7,+180595,+17123.7,+816952,+110745
2000-01-02 11:46:00 PST,3,0,1,+321596,+46722.9,+316156,+47346.1,+173098,+14990,+810851,+109059
2000-01-02 11:47:00 PST,3,0,1,+344320,+54217.2,+307937,+44725.8,+172240,+14590.3,+824497,+113533
2000-01-02 11:48:00 PST,3,0,1,+323758,+47643.4,+313235,+45880,+200512,+22843.9,+837505,+116367
2000-01-02 11:49:00 PST,3,0,1,+307360,+42576.3,+307425,+45228.7,+204717,+24265.4,+819502,+112070
2000-01-02 11:50:00 PST,3,0,1,+311266,+43433.3,+328885,+51839.2,+228800,+31444.9,+868951,+126717
2000-01-02 11:51:00 PST,3,0,1,+316752,+44359.9,+304141,+44388.9,+213561,+26892.2,+834454,+115641
2000-01-02 11:52:00 PST,3,0,1,+339368,+51694.5,+303288,+44047.9,+218788,+28200.6,+861444,+123943
2000-01-02 11:53:00 PST,3,0,1,+316064,+44060.9,+308858,+46046.9,+209591,+25664.7,+834513,+115772
2000-01-02 11:54:00 PST,3,0,1,+322770,+46725.1,+286649,+38876.4,+217904,+27766.9,+827323,+113368
2000-01-02 11:55:00 PST,3,0,1,+302057,+41720.7,+273942,+34542.4,+239031,+34214.8,+815031,+110478
2000-01-02 11:56:00 PST,3,0,1,+309667,+43666.9,+289284,+39776.5,+208649,+25217.1,+807601,+108661
2000-01-02 11:57:00 PST,3,0,1,+325275,+49103.1,+277663,+35906.1,+219343,+28069.5,+822281,+113079
2000-01-02 11:58:00 PST,3,0,1,+339735,+53305.3,+291881,+40790,+188575,+19249.2,+820191,+113344
2000-01-02 11:59:00 PST,3,0,1,+318779,+45489.5,+284656,+38782.3,+174422,+15513,+777857,+99784.8
2000-01-02 12:00:00 PST,3,0,1,+314740,+44648.3,+272453,+34592.1,+185055,+18567.7,+772248,+97808.2
2000-01-02 12:01:00 PST,3,0,1,+287078,+35883.3,+277123,+35931.9,+174220,+15771.5,+738421,+87586.7
2000-01-02 12:02:00 PST,3,0,1,+287858,+36212.1,+276836,+35352,+212622,+26831.3,+777316,+98395.5
2000-01-02 12:03:00 PST,3,0,1,+285974,+35345.5,+287529,+38684.1,+225394,+30735.3,+798898,+104765
2000-01-02 12:04:00 PST,3,0,1,+308990,+42906.9,+270389,+33347.6,+234681,+33202,+814059,+109457
2000-01-02 12:05:00 PST,3,0,1,+320271,+46283.5,+275516,+34334.1,+230845,+32024.8,+826632,+112642
2000-01-02 12:06:00 PST,3,0,1,+311135,+43912.5,+310579,+45326.1,+218078,+28331.2,+839792,+117570
2000-01-02 12:07:00 PST,3,0,1,+323698,+48100.7,+300042,+42297.1,+210607,+25944.5,+834346,+116342
2000-01-02 12:08:00 PST,3,0,1,+289373,+37145.9,+310093,+45528.9,+211810,+26639.7,+811276,+109314
2000-01-02 12:09:00 PST,3,0,1,+307119,+42906.9,+301210,+42674.2,+202663,+23679.4,+810992,+109260
2000-01-02 12:10:00 PST,3,0,1,+262507,+29385.9,+284950,+37475.7,+217955,+27308.2,+765411,+94169.8
2000-01-02 12:11:00 PST,3,0,1,+296973,+39888.3,+294079,+41265.2,+223509,+28682.6,+814560,+109836
2000-01-02 12:12:00 PST,3,0,1,+315311,+46019.1,+270512,+34409.1,+197290,+20910.6,+783114,+101339
2000-01-02 12:13:00 PST,3,0,1,+319931,+47314.9,+278850,+36852.2,+204250,+22858.2,+803031,+107025
2000-01-02 12:14:00 PST,3,0,1,+325624,+48992,+277598,+36898.9,+181836,+17694.8,+785058,+103586
2000-01-02 12:15:00 PST,3,0,1,+303984,+42493.2,+268320,+33767.7,+177181,+16467.4,+749486,+92728.3
2000-01-02 12:16:00 PST,3,0,1,+274159,+32945.4,+286413,+39081.4,+186253,+18277.8,+746825,+90304.6
2000-01-02 12:17:00 PST,3,0,1,+275610,+33873.2,+256979,+30123.3,+179861,+16479.7,+712450,+80476.3
2000-01-02 12:18:00 PST,3,0,1,+278079,+34662.8,+260052,+30878.7,+199779,+21118.4,+737910,+86659.8
2000-01-02 12:19:00 PST,3,0,1,+295532,+39370.5,+281918,+38011,+200597,+21190.3,+778047,+98571.7
2000-01-02 12:20:00 PST,3,0,1,+321085,+47597.7,+280029,+37176.4,+208390,+23163,+809503,+107937
2000-01-02 12:21:00 PST,3,0,1,+319665,+46771.8,+300544,+43521.7,+215347,+25325.2,+835555,+115619
2000-01-02 12:22:00 PST,3,0,1,+287293,+36618.9,+312709,+46792.7,+224244,+28312,+824247,+111724
2000-01-02 12:23:00 PST,3,0,1,+295593,+39263.9,+313553,+47080.6,+225968,+29848.1,+835113,+116193
2000-01-02 12:24:00 PST,3,0,1,+292793,+38039.8,+327132,+51712.7,+222983,+29027.8,+842907,+118780
2000-01-02 12:25:00 PST,3,0,1,+300160,+40554.1,+313419,+47563.4,+225295,+29595.9,+838874,+117713
2000-01-02 12:26:00 PST,3,0,1,+310923,+44359.3,+291227,+39745,+230337,+30822.5,+832487,+114927
2000-01-02 12:27:00 PST,3,0,1,+326007,+49400.7,+279453,+36552.8,+195826,+21745,+801287,+107699
2000-01-02 12:28:00 PST,3,0,1,+326637,+49070.1,+313598,+46693,+189513,+20003.7,+829748,+115767
2000-01-02 12:29:00 PST,3,0,1,+331812,+51186.3,+299147,+41915.4,+181245,+17583.7,+812204,+110685
2000-01-02 12:30:00 PST,3,0,1,+321781,+48377.7,+275950,+35895.6,+170260,+14494.1,+767990,+98767.4
2000-01-02 12:31:00 PST,3,0,1,+266082,+31412.9,+248041,+27082.9,+199549,+23388.2,+713672,+81884.1
2000-01-02 12:32:00 PST,3,0,1,+279048,+34504.3,+232676,+22905.8,+180539,+17754.8,+692264,+75164.8
2000-01-02 12:33:00 PST,3,0,1,+269227,+31111,+242126,+26192.3,+178830,+17362.6,+690184,+74666
2000-01-02 12:34:00 PST,3,0,1,+283061,+35336.1,+251179,+28320.8,+219654,+29142.7,+753894,+92799.6
2000-01-02 12:35:00 PST,3,0,1,+310680,+43785.8,+261525,+31789.2,+206111,+24861.7,+778317,+100437
2000-01-02 12:36:00 PST,3,0,1,+323252,+47355.5,+283823,+38554.3,+227867,+29919.2,+834941,+115829
2000-01-02 12:37:00 PST,3,0,1,+299363,+40950.1,+290361,+40212.3,+233490,+32031,+823214,+113193
2000-01-02 12:38:00 PST,3,0,1,+301270,+40967.9,+313222,+48133.4,+197067,+21373.9,+811559,+110475
2000-01-02 12:39:00 PST,3,0,1,+283124,+35376.1,+311782,+47762.3,+178238,+16160.5,+773144,+99298.8
2000-01-02 12:40:00 PST,3,0,1,+285463,+36420.7,+292467,+41720,+183115,+18726.5,+761045,+96867.2
2000-01-02 12:41:00 PST,3,0,1,+300624,+40863.3,+310918,+47510,+178951,+17429.6,+790492,+105803
2000-01-02 12:42:00 PST,3,0,1,+330336,+51403.1,+271824,+35058.6,+202939,+23656.1,+805099,+110118
2000-01-02 12:43:00 PST,3,0,1,+300597,+42151.6,+267341,+33364.1,+214342,+27247.3,+782280,+102763
2000-01-02 12:44:00 PST,3,0,1,+309319,+44701.6,+281933,+37444.9,+211246,+26305.5,+802498,+108452
2000-01-02 12:45:00 PST,3,0,1,+311230,+45150.4,+284733,+38327.4,+206640,+24853.1,+802604,+108331
2000-01-02 12:46:00 PST,3,0,1,+290820,+38504,+294025,+40127.9,+191751,+20970.8,+776595,+99602.6
2000-01-02 12:47:00 PST,3,0,1,+321778,+48914.5,+250938,+27598.5,+179965,+17273.7,+752681,+93786.7
2000-01-02 12:48:00 PST,3,0,1,+292209,+39558.8,+244896,+25822,+188125,+19861.2,+725230,+85242
2000-01-02 12:49:00 PST,3,0,1,+292200,+39557.1,+248397,+26863.9,+190026,+20491.7,+730624,+86912.7
2000-01-02 12:50:00 PST,3,0,1,+315666,+41803,+283939,+36819.8,+203452,+22993.6,+803057,+101616
2000-01-02 12:51:00 PST,3,0,1,+287967,+33368.8,+278942,+33570.3,+205810,+24052.8,+772719,+90991.9
2000-01-02 12:52:00 PST,3,0,1,+305943,+38717.3,+293696,+38314.2,+214066,+26285.6,+813704,+103317
2000-01-02 12:53:00 PST,3,0,1,+292835,+34198.3,+322501,+47150.7,+208460,+24930.1,+823797,+106279
2000-01-02 12:54:00 PST,3,0,1,+328982,+46319.7,+289097,+36733.9,+200134,+22022.2,+818213,+105076
2000-01-02 12:55:00 PST,3,0,1,+306718,+38519,+317961,+46254.4,+172735,+14603.6,+797414,+99377
2000-01-02 12:56:00 PST,3,0,1,+293441,+33888.7,+290632,+36017.1,+189631,+18461.1,+773704,+88367
2000-01-02 12:57:00 PST,3,0,1,+304243,+37580.3,+292243,+36396.4,+208876,+23834.9,+805363,+97811.5
2000-01-02 12:58:00 PST,3,0,1,+314007,+40475.8,+301883,+39830.3,+192652,+18997.1,+808541,+99303.1
2000-01-02 12:59:00 PST,3,0,1,+345012,+50343.4,+310334,+42054.7,+197963,+20033.2,+853309,+112431
2000-01-02 13:00:00 PST,3,0,1,+341676,+48965.5,+319962,+44727.2,+215080,+23843.1,+876718,+117536
2000-01-02 13:01:00 PST,3,0,1,+312519,+41186.5,+298962,+38130.9,+213074,+23627.6,+824555,+102945
2000-01-02 13:02:00 PST,3,0,1,+322764,+40973.5,+292310,+36209.3,+224878,+25904.8,+839952,+103088
2000-01-02 13:03:00 PST,3,0,1,+300771,+32488.6,+315133,+42181.1,+209919,+21976.9,+825822,+96646.6
2000-01-02 13:04:00 PST,3,0,1,+315212,+37390,+286519,+36271.8,+206542,+20888.4,+808273,+94550.3
2000-01-02 13:05:00 PST,3,0,1,+307938,+32573,+305433,+39391,+218906,+24745.3,+832277,+96709.3
2000-01-02 13:06:00 PST,3,0,1,+319959,+38803,+282010,+32354.9,+222275,+25507.5,+824244,+96665.4
2000-01-02 13:07:00 PST,3,0,1,+299153,+31691.3,+313054,+43223.9,+234206,+29203.3,+846413,+104119
2000-01-02 13:08:00 PST,3,0,1,+334734,+42085.9,+307019,+40982.2,+243062,+31346.7,+884816,+114415
2000-01-02 13:09:00 PST,3,0,1,+346779,+46306.8,+298010,+35131,+214211,+22622.2,+859001,+104060
2000-01-02 13:10:00 PST,3,0,1,+339311,+42892,+298912,+35074.4,+207808,+20891.3,+846031,+98857.7
2000-01-02 13:11:00 PST,3,0,1,+339832,+41586.5,+335034,+43131.7,+206521,+18281.9,+881388,+103000
2000-01-02 13:12:00 PST,3,0,1,+355451,+45861.5,+365991,+53594.9,+198295,+14676.5,+919738,+114133
2000-01-02 13:13:00 PST,3,0,1,+345547,+41893.3,+363330,+50690.4,+224218,+22346.2,+933095,+114930
2000-01-02 13:14:00 PST,3,0,1,+370566,+51329.5,+318926,+33858,+238068,+22676.1,+927560,+107864
2000-01-02 13:15:00 PST,3,0,1,+394984,+59390.1,+320779,+34347.5,+249059,+25588.6,+964822,+119326
2000-01-02 13:16:00 PST,3,0,1,+394190,+57513.2,+287351,+23980.7,+277545,+33004,+959087,+114498
2000-01-02 13:17:00 PST,3,0,1,+409049,+60743.4,+301884,+31512.5,+246375,+24618.6,+957308,+116875
2000-01-02 13:18:00 PST,3,0,1,+416699,+61578.3,+365034,+51539,+267001,+28582.2,+1.04873e+006,+141700
2000-01-02 13:19:00 PST,3,0,1,+390940,+52211,+344490,+42738,+257354,+26122.8,+992784,+121072
2000-01-02 13:20:00 PST,3,0,1,+370396,+45584.7,+340566,+39835.5,+283518,+33457.6,+994480,+118878
2000-01-02 13:21:00 PST,3,0,1,+349435,+37238.7,+356760,+43372.7,+323213,+43141.7,+1.02941e+006,+123753
2000-01-02 13:22:00 PST,3,0,1,+328603,+29752.5,+348598,+40619.8,+305040,+38054.1,+982241,+108426
2000-01-02 13:23:00 PST,3,0,1,+342758,+33708.5,+381919,+51178.2,+315843,+40152.8,+1.04052e+006,+125040
2000-01-02 13:24:00 PST,3,0,1,+364864,+38805.6,+410578,+61057.4,+270859,+25666.2,+1.0463e+006,+125529
2000-01-02 13:25:00 PST,3,0,1,+374333,+40964.7,+406983,+54693.5,+256847,+22111.6,+1.03816e+006,+117770
2000-01-02 13:26:00 PST,3,0,1,+413379,+55412.5,+387356,+49152.9,+234736,+14529.9,+1.03547e+006,+119095
2000-01-02 13:27:00 PST,3,0,1,+421775,+58626.9,+344296,+34559.3,+233384,+15208.3,+999455,+108394
2000-01-02 13:28:00 PST,3,0,1,+405285,+51550.9,+345144,+35922.4,+236811,+14204.4,+987241,+101678
2000-01-02 13:29:00 PST,3,0,1,+400660,+46225.6,+367951,+43697.5,+238976,+13905.8,+1.00759e+006,+103829
2000-01-02 13:30:00 PST,3,0,1,+409245,+48973.9,+370139,+40664.8,+254435,+17282.9,+1.03382e+006,+106922
2000-01-02 13:31:00 PST,3,0,1,+412585,+49265.5,+405440,+49897.6,+274612,+23212.4,+1.09264e+006,+122375
2000-01-02 13:32:00 PST,3,0,1,+432344,+55270.3,+395850,+45185.2,+290930,+27747.7,+1.11912e+006,+128203
2000-01-02 13:33:00 PST,3,0,1,+423691,+52305.6,+388005,+43002.3,+279783,+24580.1,+1.09148e+006,+119888
2000-01-02 13:34:00 PST,3,0,1,+412022,+46930.1,+413433,+48269,+300466,+34342.2,+1.12592e+006,+129541
2000-01-02 13:35:00 PST,3,0,1,+389181,+37760.7,+426740,+49914.7,+324167,+38190.8,+1.14009e+006,+125866
2000-01-02 13:36:00 PST,3,0,1,+404167,+40256.7,+435658,+47561.2,+360493,+45450.7,+1.20032e+006,+133269
2000-01-02 13:37:00 PST,3,0,1,+414543,+39656.8,+456254,+54767.7,+343609,+39612.2,+1.21441e+006,+134037
2000-01-02 13:38:00 PST,3,0,1,+430210,+44732.3,+467080,+58073.9,+316862,+31830.2,+1.21415e+006,+134636
2000-01-02 13:39:00 PST,3,0,1,+442701,+47975.9,+468215,+59082,+293927,+24199.7,+1.20484e+006,+131258
2000-01-02 13:40:00 PST,3,0,1,+456841,+50915.6,+440841,+49025,+285994,+22862,+1.18368e+006,+122803
2000-01-02 13:41:00 PST,3,0,1,+463115,+48811.5,+436036,+46446.9,+275568,+18549.5,+1.17472e+006,+113808
2000-01-02 13:42:00 PST,3,0,1,+478668,+50195,+467723,+51820.2,+268023,+16296.4,+1.21441e+006,+118312
2000-01-02 13:43:00 PST,4,0,1,+522707,+61121.5,+481058,+53869.9,+274548,+16680.6,+1.27831e+006,+131672
2000-01-02 13:44:00 PST,4,0,1,+556487,+69034.7,+498645,+59412.5,+283560,+18945.6,+1.33869e+006,+147393
2000-01-02 13:45:00 PST,5,0,1,+583251,+74585,+491222,+55318.8,+302033,+23046.8,+1.37651e+006,+152951
2000-01-02 13:46:00 PST,5,0,1,+594753,+80376.9,+487706,+53583.7,+340853,+30492.3,+1.42331e+006,+164453
2000-01-02 13:47:00 PST,5,0,1,+605240,+80121.3,+483951,+53594.5,+333939,+28063.3,+1.42313e+006,+161779
2000-01-02 13:48:00 PST,5,0,1,+607933,+78529.3,+490709,+53725.4,+348487,+30102.5,+1.44713e+006,+162357
2000-01-02 13:49:00 PST,5,0,1,+581440,+65996.2,+494376,+54638.4,+377124,+37830.7,+1.45294e+006,+158465
2000-01-02 13:50:00 PST,5,0,2,+584178,+65718.2,+518895,+63744.8,+400015,+45729.3,+1.50309e+006,+175192
2000-01-02 13:51:00 PST,5,0,2,+548370,+53748.4,+514639,+62602.1,+384711,+43765.3,+1.44772e+006,+160116
2000-01-02 13:52:00 PST,5,0,2,+531555,+49557.6,+502484,+58619.3,+343530,+34075.5,+1.37757e+006,+142252
2000-01-02 13:53:00 PST,5,0,2,+565499,+57354.9,+533987,+67937.6,+343038,+33914.7,+1.44252e+006,+159207
2000-01-02 13:54:00 PST,5,0,2,+559574,+58342.9,+517894,+62261.8,+323223,+26504.9,+1.40069e+006,+147110
2000-01-02 13:55:00 PST,5,0,2,+586635,+68795.5,+514133,+61536.6,+310374,+20741.8,+1.41114e+006,+151074
2000-01-02 13:56:00 PST,5,0,2,+625326,+79470.1,+524704,+63872.1,+347019,+28066.9,+1.49705e+006,+171409
2000-01-02 13:57:00 PST,5,0,2,+618801,+76155.3,+481454,+51304.2,+343574,+25124.9,+1.44383e+006,+152584
2000-01-02 13:58:00 PST,5,0,2,+610990,+70651.7,+449931,+43126.6,+336071,+21630.1,+1.39699e+006,+135408
2000-01-02 13:59:00 PST,5,0,2,+626543,+77082.6,+474656,+49315.1,+341683,+20931.3,+1.44288e+006,+147329
2000-01-02 14:00:00 PST,5,0,2,+613237,+73266.7,+444404,+37414.1,+342096,+18955.3,+1.39974e+006,+129636
2000-01-02 14:01:00 PST,5,-1,2,+660886,+87667.3,+487228,+51273.4,+367001,+25158,+1.51511e+006,+164099
2000-01-02 14:02:00 PST,5,-1,2,+663654,+92999.7,+493102,+54096.1,+390815,+32851.6,+1.54757e+006,+179947
2000-01-02 14:03:00 PST,5,-1,2,+630370,+80114.7,+517558,+63003.7,+406594,+41136.6,+1.55452e+006,+184255
2000-01-02 14:04:00 PST,5,-1,2,+607409,+73263,+527439,+64813.8,+432780,+49135.3,+1.56763e+006,+187212
2000-01-02 14:05:00 PST,5,-1,2,+597671,+69788.1,+526442,+63368.8,+434042,+50824.3,+1.55816e+006,+183981
2000-01-02 14:06:00 PST,5,-1,2,+572104,+60609.2,+543848,+68194.1,+417696,+45761.7,+1.53365e+006,+174565
2000-01-02 14:07:00 PST,5,0,2,+562534,+56494.6,+557728,+69646.8,+419322,+42146.9,+1.53958e+006,+168288
2000-01-02 14:08:00 PST,5,0,2,+582008,+61910.9,+579721,+77791,+417621,+39134.9,+1.57935e+006,+178837
2000-01-02 14:09:00 PST,5,0,2,+571394,+61077.1,+561369,+70298.7,+416025,+38373.4,+1.54879e+006,+169749
2000-01-02 14:10:00 PST,5,0,2,+564684,+62436.5,+561947,+64982,+399603,+34091,+1.52623e+006,+161509
2000-01-02 14:11:00 PST,5,0,2,+573067,+66690.7,+557703,+62221,+380184,+27390.6,+1.51095e+006,+156302
2000-01-02 14:12:00 PST,5,0,2,+567826,+65830.9,+546485,+56800.1,+366718,+25286.5,+1.48103e+006,+147918
2000-01-02 14:13:00 PST,5,0,2,+515309,+47909.1,+532188,+51901.6,+365778,+25223.1,+1.41328e+006,+125034
2000-01-02 14:14:00 PST,5,0,2,+585889,+70957,+541955,+54048.4,+371146,+25473,+1.49899e+006,+150478
2000-01-02 14:15:00 PST,5,0,2,+598041,+77411.3,+533483,+49828.6,+395404,+32978.9,+1.52693e+006,+160219
2000-01-02 14:16:00 PST,5,0,2,+628476,+85425.9,+518448,+47209.7,+405285,+34508.6,+1.55221e+006,+167144
2000-01-02 14:17:00 PST,5,0,2,+650661,+90614.8,+542887,+55883.8,+390860,+31526.1,+1.58441e+006,+178025
2000-01-02 14:18:00 PST,5,0,2,+642897,+83704.5,+536282,+52307.9,+396135,+36955.7,+1.57531e+006,+172968
2000-01-02 14:19:00 PST,5,0,2,+612237,+63967.2,+587367,+68515.3,+411236,+41575.1,+1.61084e+006,+174058
2000-01-02 14:20:00 PST,5,0,2,+632809,+69466.9,+619146,+83648,+406878,+43270.3,+1.65883e+006,+196385
2000-01-02 14:21:00 PST,5,0,2,+606599,+58676.2,+639890,+88836.2,+408099,+42310.6,+1.65459e+006,+189823
2000-01-02 14:22:00 PST,5,0,2,+629290,+66069.3,+643153,+92603.9,+389979,+36966.8,+1.66242e+006,+195640
2000-01-02 14:23:00 PST,5,0,2,+674324,+82808,+605453,+80363.1,+366963,+28418.8,+1.64674e+006,+191590
2000-01-02 14:24:00 PST,6,0,2,+665985,+78912.8,+595073,+78013.1,+329180,+22967.6,+1.59024e+006,+179894
2000-01-02 14:25:00 PST,6,0,2,+681735,+88430.3,+566785,+65956.1,+342928,+25413.1,+1.59145e+006,+179800
2000-01-02 14:26:00 PST,6,0,2,+648849,+78815.9,+565358,+62379.7,+353010,+30105.1,+1.56722e+006,+171301
2000-01-02 14:27:00 PST,6,0,2,+635689,+72356.9,+548476,+54430.8,+378948,+37402.8,+1.56311e+006,+164190
2000-01-02 14:28:00 PST,6,0,2,+641100,+78622.5,+549525,+55273.8,+373776,+34289.2,+1.5644e+006,+168185
2000-01-02 14:29:00 PST,6,0,2,+666808,+87951.3,+565675,+61170.7,+392506,+37700.1,+1.62499e+006,+186822
2000-01-02 14:30:00 PST,6,0,2,+699180,+100405,+557298,+60640.5,+359046,+28404.5,+1.61552e+006,+189450
2000-01-02 14:31:00 PST,6,0,2,+683676,+93631.2,+558397,+63749.6,+345007,+23187,+1.58708e+006,+180568
2000-01-02 14:32:00 PST,6,0,2,+673333,+84413,+606635,+81104.6,+342048,+23766.6,+1.62202e+006,+189284
2000-01-02 14:33:00 PST,6,0,2,+627301,+65975.2,+601978,+77927.7,+336681,+24127.1,+1.56596e+006,+168030
2000-01-02 14:34:00 PST,6,0,2,+607365,+61231.5,+648148,+96573.3,+359180,+32718.7,+1.61469e+006,+190523
2000-01-02 14:35:00 PST,6,0,2,+586180,+58531.3,+657980,+100713,+391687,+42508.1,+1.63585e+006,+201752
2000-01-02 14:36:00 PST,6,1,2,+585203,+58404.9,+618498,+84973.2,+377376,+39094,+1.58108e+006,+182472
2000-01-02 14:37:00 PST,6,1,2,+605059,+64459.2,+630433,+89844.1,+397494,+45288.6,+1.63299e+006,+199592
2000-01-02 14:38:00 PST,6,1,2,+604365,+68277.8,+608318,+83277.5,+366873,+36317.9,+1.57956e+006,+187873
2000-01-02 14:39:00 PST,6,1,2,+594360,+73229.1,+589449,-23261.8,+367558,+32032.8,+1.55137e+006,+82000.1
2000-01-02 14:40:00 PST,6,0,2,+609578,+78241.5,+575797,-27586.6,+363563,+30130.1,+1.54894e+006,+80785
2000-01-02 14:41:00 PST,6,-1,2,+595646,+73409.3,+526510,-42053.4,+414873,+45184,+1.53703e+006,+76539.9
2000-01-02 14:42:00 PST,6,-1,2,+592808,+72125.8,+520611,-44146.9,+411668,+43173.5,+1.52509e+006,+71152.5
2000-01-02 14:43:00 PST,6,-1,2,+636250,+89755,+534231,-38176.9,+394846,+39108,+1.56533e+006,+90686.1
2000-01-02 14:44:00 PST,6,-2,2,+662172,+94437,+547566,+67619.1,+369608,+34231.8,+1.57935e+006,+196288
2000-01-02 14:45:00 PST,6,-1,2,+708628,+104816,+597728,+88770.6,+348194,+26210,+1.65455e+006,+219797
2000-01-02 14:46:00 PST,6,-1,2,+654486,+87311.6,+590478,+87231.9,+349287,+28638.4,+1.59425e+006,+203182
2000-01-02 14:47:00 PST,6,-1,2,+611409,+71935.7,+615193,+96046,+342006,+27287.7,+1.56861e+006,+195269
2000-01-02 14:48:00 PST,6,0,2,+577718,+61833,+600004,+86809.7,+360636,+36438.7,+1.53836e+006,+185081
2000-01-02 14:49:00 PST,6,0,2,+606393,+79013.9,+570225,-21968.2,+353780,+34372.3,+1.5304e+006,+91418
2000-01-02 14:50:00 PST,6,-1,2,+630901,+82225.3,+617005,-2796.03,+382917,+42283,+1.63082e+006,+121712
2000-01-02 14:51:00 PST,6,-1,2,+636070,+88713.3,+546765,-27846.4,+380394,+38919.4,+1.56323e+006,+99786.3
2000-01-02 14:52:00 PST,6,-2,2,+639905,+93503.9,+540027,-25096.7,+359922,+32074.3,+1.53985e+006,+100481
2000-01-02 14:53:00 PST,6,-2,2,+617400,+85466.1,+522380,-30646.8,+373819,+38077.2,+1.5136e+006,+92896.5
2000-01-02 14:54:00 PST,6,-2,2,+622284,+85798.2,+492367,+57085.1,+370375,+37837.2,+1.48503e+006,+180721
2000-01-02 14:55:00 PST,6,-2,2,+614304,+84573.7,+501492,+61829.8,+383870,+43292.3,+1.49967e+006,+189696
2000-01-02 14:56:00 PST,6,-1,2,+629509,+95700.4,+497118,+62701.2,+394850,+44173.9,+1.52148e+006,+202576
2000-01-02 14:57:00 PST,6,-1,2,+617276,+90699.5,+559266,+87198.6,+348063,+30857.2,+1.52461e+006,+208755
2000-01-02 14:58:00 PST,6,-1,2,+602245,+84244.8,+575451,+92927.3,+354593,+33223.8,+1.53229e+006,+210396
2000-01-02 14:59:00 PST,6,0,2,+567335,+77446.6,+535034,+79596.5,+320995,+25550.8,+1.42336e+006,+182594
2000-01-02 15:00:00 PST,6,0,2,+550508,+70017.2,+559125,+91207.9,+308040,+23910.7,+1.41767e+006,+185136
