# file...... reg1_output.csv
2000-01-02 15:01:00 PST,6,0,2,+564092,+77423.7,+484119,+64527,+359222,+40880.7,+1.40743e+006,+182831
2000-01-02 15:02:00 PST,6,0,2,+533702,+70120.8,+471856,+60541.2,+369834,+44752.7,+1.37539e+006,+175415
2000-01-02 15:03:00 PST,5,0,2,+543976,+74921.9,+515617,-21948.2,+385111,+45081.7,+1.4447e+006,+98055.4
2000-01-02 15:04:00 PST,5,-1,2,+588674,+91243.4,+500440,-27417.6,+381376,+44009.3,+1.47049e+006,+107835
2000-01-02 15:05:00 PST,5,-1,2,+574994,+85283,+511356,-19361.8,+373822,+41947.8,+1.46017e+006,+107869
2000-01-02 15:06:00 PST,5,-1,2,+587731,+91795.2,+556725,-2902.33,+382557,+43419.3,+1.52701e+006,+132312
2000-01-02 15:07:00 PST,5,-1,2,+617157,+105464,+506314,-22690.5,+382589,+43541.3,+1.50606e+006,+126315
2000-01-02 15:08:00 PST,6,-2,2,+595631,+94218.7,+470604,+63268.5,+413938,+57197.7,+1.48017e+006,+214685
2000-01-02 15:09:00 PST,6,-1,2,+584766,+89234.2,+524865,+82692.3,+380615,+49202.7,+1.49025e+006,+221129
2000-01-02 15:10:00 PST,6,-1,2,+611439,+98479.6,+501448,+73538.3,+357117,+42302.7,+1.47e+006,+214321
2000-01-02 15:11:00 PST,6,-1,2,+600216,+89222.6,+531470,+84155.2,+331524,+39354,+1.46321e+006,+212732
2000-01-02 15:12:00 PST,6,-1,2,+578156,+80748.2,+563787,+97772.3,+330512,+39741.8,+1.47245e+006,+218262
2000-01-02 15:13:00 PST,6,0,2,+601274,+91415,+527239,+83455.3,+363337,+49487.2,+1.49185e+006,+224358
2000-01-02 15:14:00 PST,6,0,2,+607572,+96712.8,+504596,+76412.3,+369209,+50814.1,+1.48138e+006,+223939
2000-01-02 15:15:00 PST,6,0,2,+627186,+103492,+517932,+79900.2,+405523,+61065.9,+1.55064e+006,+244458
2000-01-02 15:16:00 PST,6,0,2,+668980,+117486,+527181,+83876.2,+415971,+61343.5,+1.61213e+006,+262705
2000-01-02 15:17:00 PST,6,0,2,+662323,+117876,+571972,+4185.97,+373783,+45772.4,+1.60808e+006,+167834
2000-01-02 15:18:00 PST,6,-1,2,+688495,+124833,+577690,+8690.09,+358819,+42815.5,+1.625e+006,+176339
2000-01-02 15:19:00 PST,7,-1,2,+675009,+117981,+575351,+10464.7,+337729,+38106.4,+1.58809e+006,+166552
2000-01-02 15:20:00 PST,7,-1,2,+645709,+106960,+537091,-3193.53,+345175,+39573.3,+1.52797e+006,+143340
2000-01-02 15:21:00 PST,7,-1,2,+618518,+98858.2,+510367,-13708.2,+351306,+41711.8,+1.48019e+006,+126862
2000-01-02 15:22:00 PST,7,-2,2,+618378,+97870.6,+525131,+89660.7,+358998,+45217.3,+1.50251e+006,+232749
2000-01-02 15:23:00 PST,7,-1,2,+596833,+87532.5,+511382,+83413.8,+330959,+36472.6,+1.43917e+006,+207419
2000-01-02 15:24:00 PST,6,-1,2,+635128,+103373,+527079,+87627.6,+384288,+51523.1,+1.54649e+006,+242524
2000-01-02 15:25:00 PST,6,-1,2,+644341,+106831,+555772,+98677.6,+368827,+47841.1,+1.56894e+006,+253350
2000-01-02 15:26:00 PST,6,-1,2,+630608,+104475,+511313,+81743.1,+391289,+57608.3,+1.53321e+006,+243826
2000-01-02 15:27:00 PST,6,-1,2,+633307,+106335,+525190,-8572.71,+389509,+55788.9,+1.54801e+006,+153551
2000-01-02 15:28:00 PST,6,-1,2,+666876,+119393,+555122,+861.858,+400870,+57627.5,+1.62287e+006,+177883
2000-01-02 15:29:00 PST,6,-1,2,+662903,+120424,+545963,-2147.93,+364334,+47169.3,+1.5732e+006,+165445
2000-01-02 15:30:00 PST,7,-2,2,+673486,+123205,+573818,+9509,+388966,+53884.6,+1.63627e+006,+186598
2000-01-02 15:31:00 PST,7,-2,2,+661590,+117410,+597535,+16919.5,+374568,+50013.2,+1.63369e+006,+184343
2000-01-02 15:32:00 PST,7,-2,2,+651204,+113955,+559176,+98243.1,+373395,+53373.8,+1.58377e+006,+265572
2000-01-02 15:33:00 PST,7,-1,2,+642551,+108559,+566067,+100843,+385704,+58594,+1.59432e+006,+267995
2000-01-02 15:34:00 PST,7,-1,2,+702963,+133557,+549397,+96073.4,+385051,+56852.7,+1.63741e+006,+286483
2000-01-02 15:35:00 PST,7,-1,2,+679262,+125158,+568773,+103213,+377937,+55192.4,+1.62597e+006,+283564
2000-01-02 15:36:00 PST,7,-1,2,+656735,+117585,+595151,+111006,+392613,+60442.7,+1.6445e+006,+289034
2000-01-02 15:37:00 PST,7,0,2,+657373,+120422,+641767,+29989.7,+394786,+58911.3,+1.69393e+006,+209323
2000-01-02 15:38:00 PST,7,0,2,+657562,+120503,+634198,+26302.2,+377746,+53612.4,+1.66951e+006,+200418
2000-01-02 15:39:00 PST,7,-1,2,+647654,+118558,+608524,+19474.7,+406024,+61404.5,+1.6622e+006,+199437
2000-01-02 15:40:00 PST,7,-1,2,+663814,+125473,+602746,+17857.3,+396193,+57799.2,+1.66275e+006,+201129
2000-01-02 15:41:00 PST,7,-1,2,+635396,+117266,+557073,+1506.18,+372434,+51999.3,+1.5649e+006,+170772
2000-01-02 15:42:00 PST,7,-1,2,+634049,+115093,+554007,+96483.7,+358764,+49639.3,+1.54682e+006,+261216
2000-01-02 15:43:00 PST,7,-1,2,+636229,+115349,+568440,+103125,+356973,+48939.3,+1.56164e+006,+267413
2000-01-02 15:44:00 PST,7,0,2,+619723,+109301,+572049,+104164,+360151,+50040.3,+1.55192e+006,+263506
2000-01-02 15:45:00 PST,7,0,2,+635953,+114826,+567678,+102963,+364030,+51930.7,+1.56766e+006,+269720
2000-01-02 15:46:00 PST,7,0,2,+632864,+111893,+582843,+108180,+377213,+56195.2,+1.59292e+006,+276268
2000-01-02 15:47:00 PST,7,0,2,+626471,+110648,+589475,+112939,+414877,+68886.8,+1.63082e+006,+292474
2000-01-02 15:48:00 PST,7,0,2,+632732,+113044,+574386,+108243,+423731,+70907.6,+1.63085e+006,+292195
2000-01-02 15:49:00 PST,6,0,2,+640262,+116305,+556883,+102892,+426488,+73585.9,+1.62363e+006,+292783
2000-01-02 15:50:00 PST,6,0,2,+701462,+139474,+575083,+108053,+447219,+78037.8,+1.72376e+006,+325565
2000-01-02 15:51:00 PST,6,0,2,+708533,+141463,+584921,+113972,+419766,+68677.5,+1.71322e+006,+324113
2000-01-02 15:52:00 PST,6,0,2,+725049,+147742,+615108,+123942,+431190,+70706.8,+1.77135e+006,+342391
2000-01-02 15:53:00 PST,6,0,2,+747599,+157087,+580968,+112719,+390526,+57575.3,+1.71909e+006,+327381
2000-01-02 15:54:00 PST,7,0,2,+732883,+151365,+589927,+117573,+391400,+58558.2,+1.71421e+006,+327497
2000-01-02 15:55:00 PST,7,0,2,+661765,+126001,+579573,+114562,+372719,+55162.6,+1.61406e+006,+295726
2000-01-02 15:56:00 PST,7,0,2,+651964,+119673,+592969,+116007,+362819,+53214.5,+1.60775e+006,+288894
2000-01-02 15:57:00 PST,7,0,2,+690161,+130754,+599950,+119737,+366231,+54923.7,+1.65634e+006,+305414
2000-01-02 15:58:00 PST,7,0,2,+664340,+122541,+559630,+105421,+401409,+65117.7,+1.62538e+006,+293080
2000-01-02 15:59:00 PST,7,0,2,+650691,+118071,+572053,+109379,+416127,+70093.1,+1.63887e+006,+297543
2000-01-02 16:00:00 PST,7,0,2,+668072,+124144,+576652,+108562,+426376,+72764,+1.6711e+006,+305470
2000-01-02 16:01:00 PST,7,0,2,+715998,+143021,+576425,+107174,+416081,+70228.9,+1.7085e+006,+320424
2000-01-02 16:02:00 PST,7,0,2,+682999,+127978,+588687,+110858,+425489,+73927.9,+1.69718e+006,+312764
2000-01-02 16:03:00 PST,7,0,2,+698970,+130989,+602813,+119526,+408831,+67087.8,+1.71061e+006,+317603
2000-01-02 16:04:00 PST,7,0,2,+710425,+132661,+617275,+126221,+390674,+60367,+1.71837e+006,+319249
2000-01-02 16:05:00 PST,7,0,2,+701565,+129398,+597908,+121601,+389233,+60048.8,+1.68871e+006,+311048
2000-01-02 16:06:00 PST,7,0,2,+749367,+148450,+602998,+123063,+378273,+55287.4,+1.73064e+006,+326801
2000-01-02 16:07:00 PST,7,0,2,+724766,+138449,+620077,+128514,+342519,+46679.6,+1.68736e+006,+313643
2000-01-02 16:08:00 PST,7,0,2,+718442,+135562,+613214,+124539,+366115,+54157.3,+1.69777e+006,+314258
2000-01-02 16:09:00 PST,7,0,2,+763685,+154740,+616421,+125962,+386469,+61608.3,+1.76658e+006,+342310
2000-01-02 16:10:00 PST,7,0,2,+729648,+140855,+643028,+135462,+407666,+70035.4,+1.78034e+006,+346352
2000-01-02 16:11:00 PST,7,0,2,+715334,+137786,+612340,+122505,+437282,+80011.3,+1.76496e+006,+340302
2000-01-02 16:12:00 PST,7,0,2,+732783,+145237,+602813,+119158,+458873,+85583.7,+1.79447e+006,+349980
2000-01-02 16:13:00 PST,7,0,3,+718170,+142006,+592656,+114014,+442046,+79962.7,+1.75287e+006,+335983
2000-01-02 16:14:00 PST,7,0,3,+745200,+155958,+554072,+101528,+448059,+80454.3,+1.74733e+006,+337941
2000-01-02 16:15:00 PST,7,0,3,+731204,+148604,+565672,+109232,+418920,+70098.6,+1.7158e+006,+327935
2000-01-02 16:16:00 PST,7,0,3,+740965,+152732,+599741,+123675,+367854,+51375.6,+1.70856e+006,+327783
2000-01-02 16:17:00 PST,7,0,3,+712177,+140220,+599374,+126267,+363127,+50477.3,+1.67468e+006,+316964
2000-01-02 16:18:00 PST,7,0,3,+737874,+150889,+590511,+121972,+380020,+55057.3,+1.70841e+006,+327918
2000-01-02 16:19:00 PST,7,0,3,+687588,+131466,+567007,+113098,+383969,+56071.3,+1.63856e+006,+300635
2000-01-02 16:20:00 PST,7,0,3,+669859,+123823,+582640,+117620,+410851,+64347.7,+1.66335e+006,+305790
2000-01-02 16:21:00 PST,7,0,3,+606479,+102030,+592052,+118536,+415220,+68401.8,+1.61375e+006,+288968
2000-01-02 16:22:00 PST,6,0,3,+646648,+119690,+593995,+116882,+484901,+88432,+1.72554e+006,+325004
2000-01-02 16:23:00 PST,6,0,3,+668555,+128636,+623583,+129249,+451574,+76791,+1.74371e+006,+334676
2000-01-02 16:24:00 PST,6,0,3,+679624,+132264,+628988,+134099,+441843,+73208.8,+1.75045e+006,+339572
2000-01-02 16:25:00 PST,6,0,3,+720046,+148292,+636519,+135881,+467931,+79057.8,+1.8245e+006,+363231
2000-01-02 16:26:00 PST,6,0,3,+739308,+160736,+609574,+27627.2,+479573,+78775.4,+1.82845e+006,+267139
2000-01-02 16:27:00 PST,7,-1,3,+751586,+164435,+613568,+32978.9,+439054,+65261.2,+1.80421e+006,+262675
2000-01-02 16:28:00 PST,7,-1,3,+737476,+158341,+614028,+33329.3,+399828,+54081.1,+1.75133e+006,+245751
2000-01-02 16:29:00 PST,8,-1,3,+725434,+152435,+610737,+31009.5,+404002,+56186,+1.74017e+006,+239631
2000-01-02 16:30:00 PST,8,-1,3,+709815,+148590,+588324,+20730.7,+416607,+60360.2,+1.71475e+006,+229681
2000-01-02 16:31:00 PST,8,-1,3,+698693,+144306,+560239,+103519,+394139,+55314.1,+1.65307e+006,+303139
2000-01-02 16:32:00 PST,8,-1,3,+695425,+139836,+603708,+117654,+415383,+62641.4,+1.71452e+006,+320132
2000-01-02 16:33:00 PST,8,-1,3,+669201,+127539,+613888,+120158,+463915,+79529.7,+1.747e+006,+327227
2000-01-02 16:34:00 PST,7,0,3,+702550,+137089,+633945,+127210,+468966,+79491.9,+1.80546e+006,+343791
2000-01-02 16:35:00 PST,7,0,3,+709917,+139559,+630683,+126337,+463031,+77300.5,+1.80363e+006,+343196
2000-01-02 16:36:00 PST,7,0,3,+699474,+133281,+663642,+138307,+501688,+87553.7,+1.8648e+006,+359142
2000-01-02 16:37:00 PST,7,1,3,+700679,+133499,+678393,+143090,+512287,+92436.2,+1.89136e+006,+369025
2000-01-02 16:38:00 PST,7,1,3,+712579,+142858,+643453,+33102.3,+493722,+83129,+1.84975e+006,+259089
2000-01-02 16:39:00 PST,7,0,3,+710307,+139782,+627346,+28586.8,+485923,+80191.8,+1.82358e+006,+248560
2000-01-02 16:40:00 PST,7,-1,3,+767213,+159154,+675140,+50049.4,+491460,+79595.5,+1.93381e+006,+288799
2000-01-02 16:41:00 PST,7,-1,3,+769535,+157582,+691030,+56802.3,+448151,+66341,+1.90872e+006,+280725
2000-01-02 16:42:00 PST,8,-1,3,+751585,+150539,+648962,+36435.7,+453933,+68225.3,+1.85448e+006,+255200
2000-01-02 16:43:00 PST,8,-1,3,+740989,+143885,+639008,+128663,+436177,+63901.3,+1.81617e+006,+336449
2000-01-02 16:44:00 PST,8,0,3,+724400,+137761,+634308,+124900,+429269,+61691.6,+1.78798e+006,+324353
2000-01-02 16:45:00 PST,8,0,3,+748662,+145709,+621030,+121723,+417270,+56003.5,+1.78696e+006,+323435
2000-01-02 16:46:00 PST,8,0,3,+768413,+154783,+623697,+121337,+412535,+53709.7,+1.80465e+006,+329830
2000-01-02 16:47:00 PST,8,0,3,+771445,+155395,+620463,+118109,+464690,+70678.5,+1.8566e+006,+344183
2000-01-02 16:48:00 PST,8,0,3,+822156,+175267,+659954,+34509.6,+466368,+67350.5,+1.94848e+006,+277127
2000-01-02 16:49:00 PST,8,-1,3,+852174,+185601,+659808,+35510.3,+491735,+75264.3,+2.00372e+006,+296376
2000-01-02 16:50:00 PST,8,-2,3,+836374,+178616,+682247,+46119.7,+505328,+78503.8,+2.02395e+006,+303240
2000-01-02 16:51:00 PST,8,-2,3,+785201,+156008,+676209,+42078.9,+524919,+87957.1,+1.98633e+006,+286044
2000-01-02 16:52:00 PST,8,-2,3,+807493,+164929,+676593,+42915.5,+509441,+81712.1,+1.99353e+006,+289557
2000-01-02 16:53:00 PST,8,-2,3,+762866,+142979,+699242,+147608,+497004,+81633,+1.95911e+006,+372220
2000-01-02 16:54:00 PST,8,-1,3,+723804,+129908,+699643,+144670,+496581,+82290,+1.92003e+006,+356868
2000-01-02 16:55:00 PST,7,0,3,+736911,+138956,+673330,+132060,+495306,+81655.9,+1.90555e+006,+352673
2000-01-02 16:56:00 PST,7,0,3,+757549,+147572,+661753,+124708,+497246,+77539.5,+1.91655e+006,+349820
2000-01-02 16:57:00 PST,7,0,3,+739648,+136480,+676802,+132471,+481775,+72739.1,+1.89822e+006,+341690
2000-01-02 16:58:00 PST,7,0,3,+755905,+143930,+720171,+52372.3,+505986,+74441.1,+1.98206e+006,+270744
2000-01-02 16:59:00 PST,7,0,3,+753223,+145588,+702516,+43590.5,+520773,+78955.8,+1.97651e+006,+268134
2000-01-02 17:00:00 PST,7,0,3,+775931,+151689,+715282,+47797.7,+516881,+74108,+2.00809e+006,+273594
2000-01-02 17:01:00 PST,7,0,3,+820413,+169889,+736851,+54282.8,+516277,+72557.2,+2.07354e+006,+296729
2000-01-02 17:02:00 PST,8,-1,3,+833337,+172320,+737140,+57065.8,+507793,+72424.8,+2.07827e+006,+301811
2000-01-02 17:03:00 PST,8,-1,3,+872184,+187996,+704820,+139150,+518078,+78913.8,+2.09508e+006,+406059
2000-01-02 17:04:00 PST,8,-1,3,+837809,+172208,+725714,+144511,+498789,+73336.5,+2.06231e+006,+390056
2000-01-02 17:05:00 PST,8,0,3,+834447,+170341,+702941,+134572,+506359,+75945,+2.04375e+006,+380858
2000-01-02 17:06:00 PST,8,0,3,+822657,+165639,+693388,+129711,+532583,+84789.6,+2.04863e+006,+380139
2000-01-02 17:07:00 PST,8,0,3,+783327,+152131,+696479,+131833,+490592,+71685.1,+1.9704e+006,+355649
2000-01-02 17:08:00 PST,8,0,3,+777055,+148071,+752030,+58443.1,+492478,+69432.1,+2.02156e+006,+275946
2000-01-02 17:09:00 PST,8,0,3,+791360,+155609,+743105,+53025,+523116,+78109.2,+2.05758e+006,+286743
2000-01-02 17:10:00 PST,8,0,3,+752615,+140154,+731139,+48507.9,+502306,+74051.7,+1.98606e+006,+262713
2000-01-02 17:11:00 PST,8,0,3,+744778,+136347,+710952,+41653,+508616,+76487.4,+1.96435e+006,+254487
2000-01-02 17:12:00 PST,8,0,3,+781900,+148115,+741349,+54877.9,+537042,+87614.3,+2.06029e+006,+290607
2000-01-02 17:13:00 PST,8,0,3,+794465,+150252,+741646,+152121,+544409,+92791.7,+2.08052e+006,+395165
2000-01-02 17:14:00 PST,8,0,3,+789660,+151546,+715711,+142306,+533852,+88988,+2.03922e+006,+382840
2000-01-02 17:15:00 PST,8,0,3,+806675,+154825,+756366,+161148,+479385,+70363.5,+2.04243e+006,+386337
2000-01-02 17:16:00 PST,8,0,3,+830667,+168952,+727263,+148472,+502487,+76015.2,+2.06042e+006,+393440
2000-01-02 17:17:00 PST,8,0,3,+825740,+166352,+723015,+147213,+482283,+68457.6,+2.03104e+006,+382022
2000-01-02 17:18:00 PST,8,0,3,+804591,+164008,+703690,+44315.4,+468718,+58958.1,+1.977e+006,+267281
2000-01-02 17:19:00 PST,8,-1,3,+827452,+174486,+714587,+48139.5,+509195,+70819.1,+2.05123e+006,+293444
2000-01-02 17:20:00 PST,8,-1,3,+792535,+160464,+656865,+24059.7,+519605,+76282.4,+1.96901e+006,+260806
2000-01-02 17:21:00 PST,8,-1,3,+806328,+165165,+674010,+31410.5,+521822,+76295.6,+2.00216e+006,+272871
2000-01-02 17:22:00 PST,8,-1,3,+811221,+166113,+685539,+34604.8,+530318,+79116.2,+2.02708e+006,+279834
2000-01-02 17:23:00 PST,8,-1,3,+780816,+150627,+662458,+120986,+549685,+90066.2,+1.99296e+006,+361679
2000-01-02 17:24:00 PST,8,0,3,+781747,+149544,+695212,+130807,+563506,+92913,+2.04046e+006,+373264
2000-01-02 17:25:00 PST,8,0,3,+778099,+145633,+727117,+144031,+572088,+95199.9,+2.0773e+006,+384863
2000-01-02 17:26:00 PST,7,1,3,+794428,+151671,+765836,+157563,+571246,+92783.1,+2.13151e+006,+402018
2000-01-02 17:27:00 PST,7,1,3,+813603,+156969,+809642,+176286,+544222,+81874.1,+2.16747e+006,+415130
2000-01-02 17:28:00 PST,7,1,3,+774472,+147251,+821860,+83717,+518543,+73306.2,+2.11487e+006,+304275
2000-01-02 17:29:00 PST,8,1,3,+815321,+164252,+797500,+72540.8,+510883,+71377.3,+2.1237e+006,+308171
2000-01-02 17:30:00 PST,8,0,3,+805024,+163723,+753732,+53486.3,+500306,+67362.8,+2.05906e+006,+284572
2000-01-02 17:31:00 PST,8,0,3,+821706,+170952,+781711,+63038.8,+519373,+74307.1,+2.12279e+006,+308298
2000-01-02 17:32:00 PST,8,0,3,+791611,+161327,+736587,+44040.9,+501057,+71142.8,+2.02925e+006,+276511
2000-01-02 17:33:00 PST,8,-1,3,+787776,+157038,+691898,+122994,+506430,+78447,+1.9861e+006,+358479
2000-01-02 17:34:00 PST,8,-1,3,+770499,+151416,+700302,+126721,+508381,+81409.9,+1.97918e+006,+359547
2000-01-02 17:35:00 PST,8,0,3,+809095,+165039,+699929,+126389,+518639,+85484.9,+2.02766e+006,+376913
2000-01-02 17:36:00 PST,8,0,3,+780433,+150804,+710158,+131875,+497511,+81551.7,+1.9881e+006,+364230
2000-01-02 17:37:00 PST,8,0,3,+783697,+150966,+743105,+145441,+468581,+74038.1,+1.99538e+006,+370445
2000-01-02 17:38:00 PST,8,0,3,+770395,+147933,+763520,+58729.3,+466439,+70938.7,+2.00035e+006,+277601
2000-01-02 17:39:00 PST,8,0,3,+820662,+167718,+777188,+59797.2,+480866,+75350.3,+2.07872e+006,+302866
2000-01-02 17:40:00 PST,8,0,3,+816881,+165227,+808806,+73347.1,+466383,+70793.8,+2.09207e+006,+309368
2000-01-02 17:41:00 PST,9,0,3,+794593,+154377,+814802,+73006.6,+445929,+63545.9,+2.05532e+006,+290929
2000-01-02 17:42:00 PST,9,0,2,+786425,+152068,+793883,+65874.4,+462312,+70672.4,+2.04262e+006,+288615
2000-01-02 17:43:00 PST,9,0,2,+812258,+156727,+794019,+160139,+477456,+77612.4,+2.08373e+006,+394477
2000-01-02 17:44:00 PST,9,0,2,+809117,+157585,+774155,+152700,+498894,+83429.8,+2.08217e+006,+393715
2000-01-02 17:45:00 PST,9,0,2,+831217,+165073,+783597,+154397,+526328,+92402.4,+2.14114e+006,+411872
2000-01-02 17:46:00 PST,9,0,2,+771848,+141172,+770235,+150142,+543623,+98370.3,+2.08571e+006,+389684
2000-01-02 17:47:00 PST,8,1,2,+824537,+163845,+755228,+147982,+511485,+83660.6,+2.09125e+006,+395488
2000-01-02 17:48:00 PST,8,1,2,+834889,+168623,+789873,+62499.5,+511384,+80700.3,+2.13615e+006,+311823
2000-01-02 17:49:00 PST,8,0,2,+828885,+161102,+795022,+69907.5,+482343,+70293.5,+2.10625e+006,+301303
2000-01-02 17:50:00 PST,8,0,2,+834013,+164352,+781724,+62849.4,+467019,+67060.5,+2.08276e+006,+294262
2000-01-02 17:51:00 PST,9,0,2,+870137,+178383,+774265,+60702.7,+459177,+64630.7,+2.10358e+006,+303717
2000-01-02 17:52:00 PST,9,-1,2,+875129,+178731,+757565,+52757.9,+466175,+64935.7,+2.09887e+006,+296424
2000-01-02 17:53:00 PST,9,-1,2,+859816,+168951,+751788,+147295,+483341,+72799.3,+2.09495e+006,+389045
2000-01-02 17:54:00 PST,9,0,2,+863308,+170730,+772350,+150130,+490213,+74247.7,+2.12587e+006,+395108
2000-01-02 17:55:00 PST,9,0,2,+862760,+168754,+786661,+154124,+502224,+79261,+2.15164e+006,+402140
2000-01-02 17:56:00 PST,9,0,2,+848443,+164113,+791218,+153101,+527555,+89790.4,+2.16722e+006,+407005
2000-01-02 17:57:00 PST,9,0,2,+849971,+165210,+801582,+155244,+553738,+97713.5,+2.20529e+006,+418167
2000-01-02 17:58:00 PST,9,0,2,+812973,+153967,+818968,+70491.9,+528327,+86167,+2.16027e+006,+310626
2000-01-02 17:59:00 PST,9,0,2,+820705,+155976,+843838,+80076.1,+538855,+88270.2,+2.2034e+006,+324322
2000-01-02 18:00:00 PST,9,0,2,+797148,+148844,+809108,+65514.8,+508317,+75224.7,+2.11457e+006,+289584
2000-01-02 18:01:00 PST,9,0,2,+789043,+145906,+819866,+70851.7,+496950,+70698.7,+2.10586e+006,+287456
2000-01-02 18:02:00 PST,9,0,2,+788663,+145897,+826388,+72364.3,+472796,+62739.9,+2.08785e+006,+281001
2000-01-02 18:03:00 PST,9,0,2,+838510,+163357,+830641,+166483,+473802,+62814.1,+2.14295e+006,+392654
2000-01-02 18:04:00 PST,9,0,2,+888170,+186358,+813905,+159745,+478521,+62761,+2.1806e+006,+408864
2000-01-02 18:05:00 PST,9,0,2,+870911,+180883,+799849,+153929,+508776,+75768.8,+2.17954e+006,+410581
2000-01-02 18:06:00 PST,9,0,2,+853669,+172680,+797759,+150306,+529387,+82303.3,+2.18082e+006,+405289
2000-01-02 18:07:00 PST,9,0,2,+848910,+167656,+830064,+162582,+568513,+97803.5,+2.24749e+006,+428042
2000-01-02 18:08:00 PST,9,1,2,+806002,+159945,+810657,+56994.4,+576802,+99773.3,+2.19346e+006,+316712
2000-01-02 18:09:00 PST,9,0,2,+777851,+148843,+831639,+69234.4,+580340,+102725,+2.18983e+006,+320802
2000-01-02 18:10:00 PST,9,0,2,+795724,+153807,+840781,+75093.2,+569803,+99791.6,+2.20631e+006,+328692
2000-01-02 18:11:00 PST,9,0,2,+824827,+164654,+856245,+84833.2,+555846,+94122,+2.23692e+006,+343609
2000-01-02 18:12:00 PST,9,0,2,+849440,+176009,+835931,+78489.5,+537490,+88991.8,+2.22286e+006,+343490
2000-01-02 18:13:00 PST,9,0,2,+828562,+162168,+853081,+179993,+518643,+86070.7,+2.20029e+006,+428232
2000-01-02 18:14:00 PST,9,1,2,+821742,+160814,+832465,+171518,+477012,+70053.6,+2.13122e+006,+402385
2000-01-02 18:15:00 PST,9,1,2,+793080,+150658,+842529,+174594,+469172,+67286.6,+2.10478e+006,+392539
2000-01-02 18:16:00 PST,9,1,2,+805560,+155593,+808447,+159447,+454608,+59810.6,+2.06862e+006,+374851
2000-01-02 18:17:00 PST,9,1,2,+797972,+152441,+810681,+161042,+461202,+62238,+2.06985e+006,+375721
2000-01-02 18:18:00 PST,9,1,2,+807196,+158521,+780236,+51138.4,+457132,+58616.1,+2.04456e+006,+268276
2000-01-02 18:19:00 PST,9,0,2,+846346,+173695,+789439,+61047.3,+480396,+66377,+2.11618e+006,+301119
2000-01-02 18:20:00 PST,9,-1,2,+866708,+179295,+755332,+47433.7,+532582,+82130.1,+2.15462e+006,+308859
2000-01-02 18:21:00 PST,9,-1,2,+854270,+173114,+742675,+41917.1,+561652,+90517.8,+2.1586e+006,+305549
2000-01-02 18:22:00 PST,9,-1,3,+865812,+177262,+754383,+47592.2,+575981,+96098.8,+2.19618e+006,+320952
2000-01-02 18:23:00 PST,9,-1,3,+934725,+202203,+769320,+150446,+589599,+103902,+2.29364e+006,+456551
2000-01-02 18:24:00 PST,9,-1,3,+909285,+190206,+806537,+166001,+586615,+103829,+2.30244e+006,+460036
2000-01-02 18:25:00 PST,9,0,3,+863448,+169620,+846575,+181616,+601018,+112431,+2.31104e+006,+463667
2000-01-02 18:26:00 PST,9,1,3,+821593,+151742,+859417,+186004,+564658,+99461.6,+2.24567e+006,+437207
2000-01-02 18:27:00 PST,9,2,3,+834088,+156147,+889762,+198303,+500859,+79673.8,+2.22471e+006,+434124
2000-01-02 18:28:00 PST,9,2,2,+837472,+161075,+876661,+94941.5,+482595,+72165.9,+2.19673e+006,+328183
2000-01-02 18:29:00 PST,9,1,2,+773563,+137256,+850109,+86982.7,+448327,+62897.9,+2.072e+006,+287137
2000-01-02 18:30:00 PST,9,1,2,+819006,+154982,+824545,+72634,+461643,+65958.8,+2.10519e+006,+293575
2000-01-02 18:31:00 PST,9,0,2,+807878,+153709,+821334,+74160.5,+472487,+69910.8,+2.1017e+006,+297780
2000-01-02 18:32:00 PST,9,0,2,+869680,+182919,+795087,+64390.3,+475291,+70121.5,+2.14006e+006,+317431
2000-01-02 18:33:00 PST,9,-1,2,+879846,+181149,+771878,+151991,+504807,+79331,+2.15653e+006,+412471
2000-01-02 18:34:00 PST,9,-1,2,+893503,+188202,+728045,+138237,+553758,+94708.6,+2.17531e+006,+421147
2000-01-02 18:35:00 PST,9,-1,3,+928557,+201353,+740393,+144906,+542454,+89189.7,+2.2114e+006,+435448
2000-01-02 18:36:00 PST,9,-1,3,+962246,+215332,+751187,+150900,+541868,+87805.2,+2.2553e+006,+454037
2000-01-02 18:37:00 PST,9,-1,3,+940279,+205305,+742089,+146621,+529280,+85455.4,+2.21165e+006,+437381
2000-01-02 18:38:00 PST,9,-1,3,+919780,+198471,+720750,+44600.1,+541375,+85801.3,+2.1819e+006,+328872
2000-01-02 18:39:00 PST,9,-2,3,+901709,+185531,+762036,+63619,+517726,+78878.3,+2.18147e+006,+328028
2000-01-02 18:40:00 PST,9,-2,3,+890824,+178332,+791397,+77464.2,+515944,+77994.6,+2.19816e+006,+333791
2000-01-02 18:41:00 PST,9,-2,3,+866725,+170849,+826304,+91109.3,+513671,+79787.8,+2.2067e+006,+341746
2000-01-02 18:42:00 PST,9,-1,3,+774515,+132911,+858059,+103718,+512559,+82216.2,+2.14513e+006,+318845
2000-01-02 18:43:00 PST,9,0,3,+789571,+137731,+807772,+172886,+539849,+94743.2,+2.13719e+006,+405361
2000-01-02 18:44:00 PST,8,1,3,+814733,+153354,+757186,+156446,+509984,+82967.6,+2.0819e+006,+392768
2000-01-02 18:45:00 PST,8,1,3,+795962,+150414,+756530,+157009,+508423,+82871.9,+2.06091e+006,+390295
2000-01-02 18:46:00 PST,8,1,3,+807973,+155444,+749902,+154415,+532084,+89693.9,+2.08996e+006,+399552
2000-01-02 18:47:00 PST,8,1,3,+869077,+185045,+745713,+153024,+567161,+97484.7,+2.18195e+006,+435555
2000-01-02 18:48:00 PST,8,1,3,+898459,+203006,+757444,+62049.6,+544548,+85290.3,+2.20045e+006,+350346
2000-01-02 18:49:00 PST,9,0,3,+920842,+211273,+747029,+60626.8,+549114,+85756.5,+2.21698e+006,+357657
2000-01-02 18:50:00 PST,9,-1,3,+897960,+203655,+754166,+65211.6,+536086,+83149.1,+2.18821e+006,+352015
2000-01-02 18:51:00 PST,9,-1,3,+902393,+207680,+758777,+67358.1,+504895,+73449.9,+2.16606e+006,+348488
2000-01-02 18:52:00 PST,9,-1,3,+878238,+198999,+752122,+64850.6,+501951,+72545.2,+2.13231e+006,+336395
2000-01-02 18:53:00 PST,9,-1,3,+839750,+179766,+734776,+154954,+495560,+75716.6,+2.07009e+006,+410436
2000-01-02 18:54:00 PST,9,0,3,+773446,+153268,+737992,+151345,+546475,+94655.4,+2.05791e+006,+399267
2000-01-02 18:55:00 PST,8,1,3,+773686,+157298,+731546,+147292,+539840,+90652.3,+2.04507e+006,+395242
2000-01-02 18:56:00 PST,8,1,3,+769855,+155373,+719521,+141955,+543596,+92442.4,+2.03297e+006,+389770
2000-01-02 18:57:00 PST,8,1,3,+749103,+144743,+754673,+153759,+535910,+91785.1,+2.03969e+006,+390287
2000-01-02 18:58:00 PST,8,1,3,+745538,+147208,+754366,+57883.1,+579885,+102139,+2.07979e+006,+307231
2000-01-02 18:59:00 PST,8,1,3,+762964,+155033,+732359,+50946.7,+571178,+97678.6,+2.0665e+006,+303659
2000-01-02 19:00:00 PST,8,0,3,+805393,+166769,+772513,+65979.2,+568288,+97656.5,+2.14619e+006,+330405
2000-01-02 19:01:00 PST,8,0,3,+803381,+168100,+770705,+66936.7,+558662,+94567.6,+2.13275e+006,+329605
2000-01-02 19:02:00 PST,8,0,3,+848990,+184187,+789648,+78435.9,+550666,+89412,+2.1893e+006,+352035
2000-01-02 19:03:00 PST,8,0,3,+853717,+185008,+790131,+172776,+514981,+79648.5,+2.15883e+006,+437433
2000-01-02 19:04:00 PST,8,0,3,+882866,+196858,+768996,+166577,+528211,+81074.8,+2.18007e+006,+444510
2000-01-02 19:05:00 PST,8,0,3,+837721,+174850,+801832,+179124,+524139,+79134,+2.16369e+006,+433108
2000-01-02 19:06:00 PST,8,1,3,+854387,+181861,+794068,+173044,+526255,+80452.3,+2.17471e+006,+435357
2000-01-02 19:07:00 PST,8,1,3,+874053,+188398,+804318,+174283,+536722,+83431.6,+2.21509e+006,+446113
2000-01-02 19:08:00 PST,8,1,3,+824631,+173576,+810030,+79099.8,+527602,+79672,+2.16226e+006,+332348
2000-01-02 19:09:00 PST,8,0,3,+803744,+167140,+768024,+63873.6,+536968,+84334,+2.10873e+006,+315347
2000-01-02 19:10:00 PST,8,0,3,+794476,+164355,+759787,+59700.6,+559496,+92371.3,+2.11376e+006,+316426
2000-01-02 19:11:00 PST,8,0,3,+834132,+180481,+733348,+47540.1,+560640,+92218.5,+2.12812e+006,+320240
2000-01-02 19:12:00 PST,8,-1,3,+804795,+168336,+717606,+45098.6,+577300,+99378.3,+2.0997e+006,+312813
2000-01-02 19:13:00 PST,8,-1,3,+814875,+170225,+720836,+142282,+573851,+101128,+2.10956e+006,+413635
2000-01-02 19:14:00 PST,8,0,3,+811103,+166407,+747727,+150291,+606426,+113053,+2.16526e+006,+429751
2000-01-02 19:15:00 PST,8,0,3,+836961,+177309,+759127,+155882,+573098,+101413,+2.16919e+006,+434603
2000-01-02 19:16:00 PST,8,0,3,+841872,+179238,+780405,+165184,+573670,+101382,+2.19595e+006,+445804
2000-01-02 19:17:00 PST,8,0,3,+892403,+199511,+811638,+182028,+562659,+95103.2,+2.2667e+006,+476643
2000-01-02 19:18:00 PST,8,0,3,+864055,+187834,+849655,+103217,+555288,+90715.5,+2.269e+006,+381766
2000-01-02 19:19:00 PST,9,0,3,+841292,+177683,+818847,+92196.2,+531193,+82673.9,+2.19133e+006,+352553
2000-01-02 19:20:00 PST,9,0,3,+824436,+169804,+806152,+87695.8,+518201,+79941.9,+2.14879e+006,+337442
2000-01-02 19:21:00 PST,9,0,3,+850603,+181895,+796864,+83856.7,+498848,+74506,+2.14631e+006,+340257
2000-01-02 19:22:00 PST,9,0,3,+857405,+182454,+804859,+89341.4,+462430,+64834.9,+2.1247e+006,+336631
2000-01-02 19:23:00 PST,9,0,2,+871631,+186873,+746873,+161428,+448624,+63637.3,+2.06713e+006,+411938
2000-01-02 19:24:00 PST,9,0,2,+852019,+183789,+697870,+140558,+485823,+75801.6,+2.03571e+006,+400149
2000-01-02 19:25:00 PST,9,0,2,+852096,+186069,+680846,+134399,+486014,+75237,+2.01896e+006,+395705
2000-01-02 19:26:00 PST,9,0,2,+840711,+179557,+684849,+134369,+535855,+90781.4,+2.06142e+006,+404707
2000-01-02 19:27:00 PST,9,0,3,+878498,+192378,+695317,+137363,+606625,+114402,+2.18044e+006,+444143
2000-01-02 19:28:00 PST,8,0,4,+839010,+179907,+708508,+47436,+621183,+118277,+2.1687e+006,+345620
2000-01-02 19:29:00 PST,8,-1,4,+801285,+163747,+727632,+57672.3,+601965,+112679,+2.13088e+006,+334099
2000-01-02 19:30:00 PST,8,-1,4,+822532,+170193,+770425,+76302.4,+556720,+95933,+2.14968e+006,+342428
2000-01-02 19:31:00 PST,8,-1,4,+813967,+164639,+807810,+92128,+566810,+99960.4,+2.18859e+006,+356727
2000-01-02 19:32:00 PST,8,-1,4,+852933,+179495,+831507,+102799,+543410,+92401.8,+2.22785e+006,+374695
2000-01-02 19:33:00 PST,8,-1,3,+855489,+181014,+824619,+192957,+542742,+97511.4,+2.22285e+006,+471482
2000-01-02 19:34:00 PST,8,0,3,+825634,+169906,+832256,+195695,+507470,+83917.6,+2.16536e+006,+449519
2000-01-02 19:35:00 PST,8,1,3,+874125,+193019,+769914,+168434,+521187,+86421.2,+2.16523e+006,+447874
2000-01-02 19:36:00 PST,8,1,3,+846686,+182344,+762760,+166950,+499141,+78383.9,+2.10859e+006,+427678
2000-01-02 19:37:00 PST,8,1,3,+842543,+183404,+726600,+151787,+500389,+77611.8,+2.06953e+006,+412802
2000-01-02 19:38:00 PST,8,1,3,+888541,+206742,+732300,+57697.9,+488093,+66854.8,+2.10893e+006,+331294
2000-01-02 19:39:00 PST,9,0,3,+901238,+212905,+699433,+46931,+497989,+68723.5,+2.09866e+006,+328560
2000-01-02 19:40:00 PST,9,-1,3,+892242,+209056,+696084,+46727.6,+553829,+86862.4,+2.14215e+006,+342646
2000-01-02 19:41:00 PST,9,-1,3,+869542,+199984,+695277,+41195.8,+574834,+95520.3,+2.13965e+006,+336700
2000-01-02 19:42:00 PST,9,-1,3,+828001,+181257,+717752,+52168,+554855,+91042.2,+2.10061e+006,+324467
2000-01-02 19:43:00 PST,9,-1,3,+802904,+168088,+724938,+148480,+568528,+98913.8,+2.09637e+006,+415481
2000-01-02 19:44:00 PST,8,0,3,+753909,+150883,+744155,+155519,+555729,+94534.7,+2.05379e+006,+400937
2000-01-02 19:45:00 PST,8,1,3,+768871,+156747,+757931,+160100,+562090,+97435.6,+2.08889e+006,+414282
2000-01-02 19:46:00 PST,8,1,3,+755995,+150339,+784165,+169782,+575776,+102353,+2.11594e+006,+422474
2000-01-02 19:47:00 PST,8,1,3,+774322,+156745,+820347,+186242,+612155,+115013,+2.20682e+006,+458000
2000-01-02 19:48:00 PST,8,2,3,+779475,+159113,+861285,+105574,+609993,+111743,+2.25075e+006,+376430
2000-01-02 19:49:00 PST,8,2,3,+805337,+171906,+839579,+97612.5,+589989,+104092,+2.23491e+006,+373610
2000-01-02 19:50:00 PST,8,1,3,+814429,+176807,+810603,+87600.4,+552221,+90930.3,+2.17725e+006,+355338
2000-01-02 19:51:00 PST,8,1,3,+854806,+196846,+751126,+63943.6,+553214,+92964,+2.15915e+006,+353754
2000-01-02 19:52:00 PST,8,0,3,+841657,+190925,+736477,+59823,+547118,+91097.2,+2.12525e+006,+341845
2000-01-02 19:53:00 PST,8,-1,3,+870772,+199311,+705829,+147348,+513059,+81432,+2.08966e+006,+428091
2000-01-02 19:54:00 PST,8,-1,3,+916849,+219942,+700351,+147709,+524619,+83807.7,+2.14182e+006,+451459
2000-01-02 19:55:00 PST,8,-1,3,+895482,+210222,+724786,+157421,+515984,+82643.9,+2.13625e+006,+450286
2000-01-02 19:56:00 PST,8,-1,3,+851626,+189845,+704708,+149537,+504325,+81026.9,+2.06066e+006,+420409
2000-01-02 19:57:00 PST,8,-1,3,+817583,+173304,+709234,+151816,+478515,+73369.4,+2.00533e+006,+398490
2000-01-02 19:58:00 PST,8,0,3,+809756,+172769,+717900,+57338.9,+494146,+76060.4,+2.0218e+006,+306168
2000-01-02 19:59:00 PST,8,-1,3,+779666,+161101,+712028,+59444.8,+489719,+76603,+1.98141e+006,+297149
2000-01-02 20:00:00 PST,8,-1,3,+813617,+174455,+740392,+68620.8,+505397,+82405.5,+2.05941e+006,+325482
2000-01-02 20:01:00 PST,8,-1,3,+833241,+180450,+767104,+80007.3,+527339,+88234.3,+2.12768e+006,+348692
2000-01-02 20:02:00 PST,8,-1,3,+816282,+174981,+762834,+75399,+544727,+94517.4,+2.12384e+006,+344898
2000-01-02 20:03:00 PST,8,-1,3,+835966,+179035,+770316,+172652,+544812,+98646.9,+2.15109e+006,+450335
2000-01-02 20:04:00 PST,8,0,3,+817424,+170938,+776723,+173279,+577918,+111597,+2.17206e+006,+455814
2000-01-02 20:05:00 PST,8,1,3,+843124,+182171,+771283,+169646,+560831,+104257,+2.17524e+006,+456074
2000-01-02 20:06:00 PST,8,1,3,+834130,+178590,+764360,+166969,+527433,+95333.7,+2.12592e+006,+440892
2000-01-02 20:07:00 PST,8,1,3,+827173,+175633,+746284,+160379,+548638,+102663,+2.12209e+006,+438675
2000-01-02 20:08:00 PST,8,1,3,+842726,+183288,+759590,+71332.4,+534839,+94303.3,+2.13715e+006,+348924
2000-01-02 20:09:00 PST,8,0,3,+860589,+192054,+722318,+58002.3,+531563,+92305.4,+2.11447e+006,+342362
2000-01-02 20:10:00 PST,8,-1,3,+827609,+176502,+745012,+70498.4,+502923,+85124.4,+2.07554e+006,+332125
2000-01-02 20:11:00 PST,8,-1,3,+843869,+184078,+740887,+69355.5,+485990,+78845,+2.07075e+006,+332279
2000-01-02 20:12:00 PST,9,-1,3,+819356,+177220,+719997,+59798.5,+464491,+71301,+2.00384e+006,+308320
2000-01-02 20:13:00 PST,9,-1,3,+826802,+180128,+678460,+138641,+432974,+63818.2,+1.93824e+006,+382587
2000-01-02 20:14:00 PST,9,-1,3,+808032,+171152,+699339,+147590,+420722,+61609,+1.92809e+006,+380351
2000-01-02 20:15:00 PST,9,-1,3,+843220,+185275,+729242,+160160,+466085,+73303.5,+2.03855e+006,+418738
2000-01-02 20:16:00 PST,9,0,3,+841194,+186507,+747499,+165966,+479961,+79248.1,+2.06865e+006,+431722
2000-01-02 20:17:00 PST,9,0,3,+807988,+174372,+744877,+165467,+474500,+78620.6,+2.02736e+006,+418460
2000-01-02 20:18:00 PST,9,0,3,+782353,+164736,+752979,+168764,+518360,+94500.6,+2.05369e+006,+428001
2000-01-02 20:19:00 PST,8,1,3,+783005,+171710,+722243,+55997.3,+541138,+98524,+2.04639e+006,+326231
2000-01-02 20:20:00 PST,8,0,3,+783601,+170862,+746772,+69847.9,+548886,+101785,+2.07926e+006,+342495
2000-01-02 20:21:00 PST,8,0,3,+785938,+170658,+761450,+77116.6,+531192,+95866,+2.07858e+006,+343641
2000-01-02 20:22:00 PST,8,0,3,+774991,+168439,+737693,+67490.6,+547976,+102119,+2.06066e+006,+338049
2000-01-02 20:23:00 PST,8,0,3,+751199,+159653,+713849,+59801.1,+516300,+91734.5,+1.98135e+006,+311189
2000-01-02 20:24:00 PST,8,0,3,+778264,+166603,+732370,+161636,+495621,+88310.5,+2.00626e+006,+416550
2000-01-02 20:25:00 PST,8,1,3,+752609,+157238,+711968,+154429,+471411,+80868.8,+1.93599e+006,+392536
2000-01-02 20:26:00 PST,8,1,3,+768247,+165251,+683887,+143921,+473714,+81780.8,+1.92585e+006,+390952
2000-01-02 20:27:00 PST,8,1,3,+775679,+166979,+719666,+156048,+456250,+77100.9,+1.9516e+006,+400128
2000-01-02 20:28:00 PST,8,1,3,+784463,+171460,+700698,+148708,+460133,+78227.2,+1.9453e+006,+398396
2000-01-02 20:29:00 PST,8,1,3,+798141,+180462,+708198,+53990.4,+460737,+75292.5,+1.96708e+006,+309745
2000-01-02 20:30:00 PST,8,0,3,+797070,+180292,+706250,+53591.4,+467743,+77106.3,+1.97106e+006,+310989
2000-01-02 20:31:00 PST,8,-1,3,+784026,+175443,+697571,+52980.3,+446367,+70735.5,+1.92796e+006,+299159
2000-01-02 20:32:00 PST,8,-1,3,+782933,+177156,+692576,+48239,+505317,+90273,+1.98083e+006,+315668
2000-01-02 20:33:00 PST,8,-1,3,+770569,+172837,+695858,+49868.7,+487219,+84642.3,+1.95365e+006,+307348
2000-01-02 20:34:00 PST,8,-1,3,+751592,+159840,+731951,+160287,+497855,+91653,+1.9814e+006,+411779
2000-01-02 20:35:00 PST,8,0,3,+752841,+158400,+778026,+177948,+507897,+95726,+2.03876e+006,+432074
2000-01-02 20:36:00 PST,8,1,3,+755810,+162611,+733967,+161239,+522584,+100348,+2.01236e+006,+424198
2000-01-02 20:37:00 PST,8,1,3,+768492,+166746,+745615,+167894,+506209,+95706.3,+2.02032e+006,+430347
2000-01-02 20:38:00 PST,8,1,3,+806521,+183717,+719610,+162916,+479831,+85377.3,+2.00596e+006,+432009
2000-01-02 20:39:00 PST,8,1,3,+788132,+180097,+706096,+61397.4,+452058,+74192.9,+1.94629e+006,+315688
2000-01-02 20:40:00 PST,8,0,3,+750338,+164405,+705372,+64115.1,+437627,+71023.4,+1.89334e+006,+299543
2000-01-02 20:41:00 PST,8,0,3,+749297,+166361,+680962,+53532.6,+431875,+68687.4,+1.86213e+006,+288581
2000-01-02 20:42:00 PST,8,0,3,+761638,+172341,+669509,+48155.2,+422162,+65251.6,+1.85331e+006,+285748
2000-01-02 20:43:00 PST,8,-1,3,+772912,+174987,+709396,+65966,+419563,+64491.5,+1.90187e+006,+305444
2000-01-02 20:44:00 PST,8,-1,3,+756598,+166058,+698575,+154643,+458123,+80210,+1.9133e+006,+400910
2000-01-02 20:45:00 PST,8,0,3,+675478,+135477,+687433,+147937,+471677,+87969.3,+1.83459e+006,+371384
2000-01-02 20:46:00 PST,7,1,3,+700347,+145574,+709236,+155173,+479661,+89922.4,+1.88924e+006,+390669
2000-01-02 20:47:00 PST,7,1,3,+667212,+133812,+702428,+150995,+509411,+101140,+1.87905e+006,+385947
2000-01-02 20:48:00 PST,7,1,3,+692313,+145179,+668751,+137696,+506653,+99085.5,+1.86772e+006,+381961
2000-01-02 20:49:00 PST,7,1,3,+698500,+150900,+666276,+38818.3,+508623,+96032.6,+1.8734e+006,+285751
2000-01-02 20:50:00 PST,7,0,3,+753835,+169292,+706586,+59531.7,+485627,+86991.1,+1.94605e+006,+315815
2000-01-02 20:51:00 PST,8,0,3,+800558,+187615,+702362,+57362,+489507,+87014.3,+1.99243e+006,+331991
2000-01-02 20:52:00 PST,8,-1,3,+811095,+191109,+714848,+66129.1,+487645,+86431.2,+2.01359e+006,+343669
2000-01-02 20:53:00 PST,8,-1,3,+805872,+189911,+691406,+58411.2,+502488,+91622.9,+1.99977e+006,+339945
2000-01-02 20:54:00 PST,8,-1,3,+777758,+175170,+676809,+149493,+470427,+84620.5,+1.925e+006,+409284
2000-01-02 20:55:00 PST,8,0,3,+820259,+193219,+657473,+144491,+440872,+73838,+1.9186e+006,+411548
2000-01-02 20:56:00 PST,8,0,3,+831659,+198399,+633351,+134890,+443906,+74542.8,+1.90892e+006,+407831
2000-01-02 20:57:00 PST,8,0,3,+777235,+174536,+660121,+145175,+419225,+68310.3,+1.85658e+006,+388021
2000-01-02 20:58:00 PST,8,0,3,+702716,+144457,+677656,+150927,+403931,+65364.3,+1.7843e+006,+360748
2000-01-02 20:59:00 PST,8,0,2,+715743,+151984,+686380,+59111.8,+400446,+62126.2,+1.80257e+006,+273222
2000-01-02 21:00:00 PST,8,0,2,+676677,+135550,+721910,+75044,+405849,+65133.5,+1.80444e+006,+275727
2000-01-02 21:01:00 PST,8,0,2,+675376,+136196,+699573,+65566.8,+403734,+64035,+1.77868e+006,+265798
2000-01-02 21:02:00 PST,8,0,2,+676409,+137127,+674908,+53584.5,+422487,+69894.9,+1.7738e+006,+260606
2000-01-02 21:03:00 PST,8,0,2,+695856,+144290,+668843,+48825,+469805,+85069.5,+1.8345e+006,+278185
2000-01-02 21:04:00 PST,8,0,2,+767038,+169878,+666160,+144329,+489287,+92405.2,+1.92249e+006,+406613
2000-01-02 21:05:00 PST,8,0,2,+772147,+174581,+641450,+134224,+520726,+102912,+1.93432e+006,+411717
2000-01-02 21:06:00 PST,8,0,3,+784221,+179294,+649331,+137847,+551634,+112632,+1.98519e+006,+429772
2000-01-02 21:07:00 PST,8,0,3,+807385,+189569,+635652,+133521,+551267,+111813,+1.9943e+006,+434903
2000-01-02 21:08:00 PST,8,0,3,+768877,+173329,+668501,+145848,+547708,+112336,+1.98509e+006,+431514
2000-01-02 21:09:00 PST,8,0,3,+733185,+160594,+647661,+139517,+499180,+96456.7,+1.88003e+006,+396567
2000-01-02 21:10:00 PST,8,0,3,+726666,+158127,+632603,+135705,+447239,+78961.7,+1.80651e+006,+372794
2000-01-02 21:11:00 PST,8,0,3,+765825,+171762,+662876,+148322,+420268,+69403.7,+1.84897e+006,+389487
2000-01-02 21:12:00 PST,8,0,3,+748420,+164000,+683671,+157389,+378651,+56943.1,+1.81074e+006,+378331
2000-01-02 21:13:00 PST,8,0,2,+702585,+145903,+696462,+161213,+393353,+63229.3,+1.7924e+006,+370345
2000-01-02 21:14:00 PST,8,1,2,+711892,+150453,+678478,+153943,+390287,+62370.6,+1.78066e+006,+366766
2000-01-02 21:15:00 PST,8,1,2,+704905,+145496,+698066,+162576,+384251,+60696.7,+1.78722e+006,+368769
2000-01-02 21:16:00 PST,8,1,2,+725706,+154209,+692599,+160956,+373584,+56937,+1.79189e+006,+372102
2000-01-02 21:17:00 PST,8,1,2,+687415,+144682,+650605,+45088,+432095,+74156.5,+1.77012e+006,+263927
2000-01-02 21:18:00 PST,8,0,2,+721745,+157341,+649895,+45498.8,+470900,+85787.8,+1.84254e+006,+288627
2000-01-02 21:19:00 PST,8,0,2,+736100,+166610,+611633,+29219.9,+484858,+89489.8,+1.83259e+006,+285320
2000-01-02 21:20:00 PST,8,-1,3,+773794,+181705,+603187,+27292.9,+507479,+95175.9,+1.88446e+006,+304174
2000-01-02 21:21:00 PST,8,-2,3,+775222,+181104,+619730,+35651.1,+516482,+98612,+1.91143e+006,+315367
2000-01-02 21:22:00 PST,8,-2,3,+748821,+166690,+640187,+139077,+488786,+92930.4,+1.87779e+006,+398698
2000-01-02 21:23:00 PST,8,-1,3,+728961,+157927,+667865,+148204,+511997,+101847,+1.90882e+006,+407977
2000-01-02 21:24:00 PST,8,0,3,+739131,+162103,+681648,+154718,+479607,+91079.7,+1.90039e+006,+407901
2000-01-02 21:25:00 PST,8,0,3,+740935,+163081,+672773,+152442,+456278,+83234.6,+1.86999e+006,+398757
2000-01-02 21:26:00 PST,8,0,3,+706039,+149169,+679472,+154801,+420110,+72309.1,+1.80562e+006,+376279
2000-01-02 21:27:00 PST,8,1,3,+681670,+143044,+678434,+56730.5,+409762,+67089.7,+1.76987e+006,+266864
2000-01-02 21:28:00 PST,8,0,3,+691771,+148649,+648631,+45913.9,+418568,+69523,+1.75897e+006,+264086
2000-01-02 21:29:00 PST,8,0,3,+711299,+158501,+607996,+30269.6,+400993,+63197.2,+1.72029e+006,+251968
2000-01-02 21:30:00 PST,8,-1,3,+662666,+138470,+621944,+37996.3,+410166,+67485.1,+1.69478e+006,+243951
2000-01-02 21:31:00 PST,8,-1,3,+672843,+142727,+623551,+38447.3,+401719,+64608.9,+1.69811e+006,+245783
2000-01-02 21:32:00 PST,8,-1,3,+686456,+144097,+648123,+142552,+435137,+77933.6,+1.76972e+006,+364584
2000-01-02 21:33:00 PST,8,0,3,+701687,+151181,+629089,+135159,+456612,+84579.7,+1.78739e+006,+370920
2000-01-02 21:34:00 PST,8,0,3,+718406,+156834,+650669,+142635,+484333,+93884.3,+1.85341e+006,+393353
2000-01-02 21:35:00 PST,8,0,3,+776131,+178176,+684295,+157413,+470071,+87651.4,+1.9305e+006,+423240
2000-01-02 21:36:00 PST,8,0,3,+771665,+175957,+691225,+159534,+471908,+88503.2,+1.9348e+006,+423995
2000-01-02 21:37:00 PST,8,0,3,+790294,+187536,+682134,+60272.6,+495804,+92664.5,+1.96823e+006,+340474
2000-01-02 21:38:00 PST,8,-1,3,+778173,+182921,+666079,+57188.3,+475470,+86643,+1.91972e+006,+326752
2000-01-02 21:39:00 PST,8,-1,3,+726070,+161398,+675162,+61233.7,+433464,+74213.3,+1.8347e+006,+296845
2000-01-02 21:40:00 PST,8,-1,3,+764637,+178788,+646432,+49104.7,+428902,+71514.5,+1.83997e+006,+299407
2000-01-02 21:41:00 PST,8,-1,3,+701488,+155425,+623900,+40883.9,+412196,+67509,+1.73758e+006,+263818
2000-01-02 21:42:00 PST,8,-1,3,+681452,+145597,+612557,+133738,+393055,+64268.7,+1.68706e+006,+343604
2000-01-02 21:43:00 PST,8,0,3,+654988,+136770,+587813,+123177,+393024,+63729.2,+1.63582e+006,+323677
2000-01-02 21:44:00 PST,7,0,3,+653121,+137657,+579492,+118599,+434259,+77023.8,+1.66687e+006,+333279
2000-01-02 21:45:00 PST,7,0,3,+626470,+126072,+623094,+134150,+459212,+86647.6,+1.70878e+006,+346869
2000-01-02 21:46:00 PST,7,1,3,+632354,+128659,+630654,+135510,+440912,+80815.6,+1.70392e+006,+344985
2000-01-02 21:47:00 PST,7,1,3,+655282,+140661,+618914,+32996.2,+479522,+90511.5,+1.75372e+006,+264169
2000-01-02 21:48:00 PST,7,0,3,+669953,+145313,+635943,+42302.4,+483588,+92915.6,+1.78948e+006,+280531
2000-01-02 21:49:00 PST,7,0,3,+711428,+160335,+666112,+54714.6,+469826,+87220.5,+1.84737e+006,+302270
2000-01-02 21:50:00 PST,7,0,3,+741626,+171681,+672464,+58522.5,+451889,+80570.9,+1.86598e+006,+310774
2000-01-02 21:51:00 PST,8,0,3,+754012,+173798,+705962,+73001,+434579,+75348.6,+1.89455e+006,+322147
2000-01-02 21:52:00 PST,8,0,3,+789138,+185228,+692044,+163560,+433413,+76790.2,+1.91459e+006,+425578
2000-01-02 21:53:00 PST,8,0,3,+758882,+174219,+670921,+155753,+422853,+73834.5,+1.85266e+006,+403806
2000-01-02 21:54:00 PST,8,0,3,+769388,+177855,+665979,+154665,+385369,+61687.1,+1.82074e+006,+394207
2000-01-02 21:55:00 PST,8,0,3,+734513,+167418,+598419,+128277,+401484,+66816,+1.73442e+006,+362511
2000-01-02 21:56:00 PST,8,0,3,+698332,+154527,+575774,+119974,+426393,+75629.8,+1.7005e+006,+350131
2000-01-02 21:57:00 PST,8,0,3,+739001,+174646,+581056,+23924.3,+452675,+80362.7,+1.77273e+006,+278933
2000-01-02 21:58:00 PST,8,-1,3,+666887,+143307,+607042,+36050.9,+469441,+88040.1,+1.74337e+006,+267398
2000-01-02 21:59:00 PST,8,-1,3,+624004,+124614,+657028,+55433.4,+461221,+87117.6,+1.74225e+006,+267165
2000-01-02 22:00:00 PST,7,-1,3,+623948,+128490,+630741,+43711.8,+494454,+98430.5,+1.74914e+006,+270633
2000-01-02 22:01:00 PST,7,-1,3,+626664,+128784,+644889,+49865.8,+454716,+85561.5,+1.72627e+006,+264211
2000-01-02 22:02:00 PST,7,-1,3,+663262,+141356,+643071,+142615,+437051,+79218,+1.74338e+006,+363189
2000-01-02 22:03:00 PST,7,0,3,+705169,+157612,+646636,+145606,+407097,+68610.2,+1.7589e+006,+371828
2000-01-02 22:04:00 PST,7,0,3,+747892,+173932,+661677,+151122,+437055,+77535.6,+1.84662e+006,+402589
2000-01-02 22:05:00 PST,7,0,3,+747241,+173426,+641093,+143838,+436142,+77160.7,+1.82448e+006,+394425
2000-01-02 22:06:00 PST,7,0,3,+738679,+168835,+658718,+149913,+440287,+79645,+1.83768e+006,+398393
2000-01-02 22:07:00 PST,7,0,3,+763382,+182851,+647301,+48918.9,+440148,+75987.7,+1.85083e+006,+307758
2000-01-02 22:08:00 PST,8,-1,3,+775399,+188359,+621652,+40871.3,+418693,+69945.3,+1.81574e+006,+299175
2000-01-02 22:09:00 PST,8,-1,3,+745277,+174853,+644706,+50921.9,+414091,+70482.8,+1.80407e+006,+296258
2000-01-02 22:10:00 PST,8,-1,3,+675416,+146227,+641256,+49795.4,+432930,+78365.5,+1.7496e+006,+274388
2000-01-02 22:11:00 PST,8,-1,3,+710059,+159135,+644999,+51137.8,+420586,+73093.4,+1.77564e+006,+283366
2000-01-02 22:12:00 PST,8,-1,3,+657103,+137657,+641111,+144069,+466143,+92073.8,+1.76436e+006,+373800
2000-01-02 22:13:00 PST,7,0,3,+664289,+142320,+629646,+138457,+492368,+99538.2,+1.7863e+006,+380315
2000-01-02 22:14:00 PST,7,1,3,+691656,+151708,+648890,+146811,+485943,+97251.8,+1.82649e+006,+395771
2000-01-02 22:15:00 PST,7,1,3,+637834,+134405,+631741,+141815,+442740,+83958.2,+1.71232e+006,+360178
2000-01-02 22:16:00 PST,7,1,3,+726626,+167614,+658227,+152015,+442683,+82050.5,+1.82754e+006,+401680
2000-01-02 22:17:00 PST,7,1,3,+737742,+174681,+672728,+60766.5,+456448,+85668.2,+1.86692e+006,+321116
2000-01-02 22:18:00 PST,8,0,3,+722371,+168662,+653025,+54303.2,+432435,+78280.4,+1.80783e+006,+301245
2000-01-02 22:19:00 PST,8,0,3,+732695,+175264,+610519,+36972.9,+431277,+77346.4,+1.77449e+006,+289583
2000-01-02 22:20:00 PST,8,-1,3,+738332,+176485,+625609,+45324.6,+453203,+83324.4,+1.81714e+006,+305134
2000-01-02 22:21:00 PST,8,-1,3,+720739,+169283,+630812,+45544,+454095,+84570.3,+1.80565e+006,+299397
2000-01-02 22:22:00 PST,8,-1,3,+731937,+171210,+621014,+138134,+425210,+77362.7,+1.77816e+006,+386707
2000-01-02 22:23:00 PST,8,0,3,+718554,+164721,+638253,+146134,+400326,+69412.2,+1.75713e+006,+380268
2000-01-02 22:24:00 PST,8,0,3,+680617,+148937,+665522,+156639,+416817,+75037.8,+1.76296e+006,+380614
2000-01-02 22:25:00 PST,8,1,3,+673434,+146014,+673107,+159804,+415095,+74545.9,+1.76164e+006,+380364
2000-01-02 22:26:00 PST,8,1,3,+671890,+147580,+627158,+141953,+419914,+77347.9,+1.71896e+006,+366881
2000-01-02 22:27:00 PST,8,1,3,+644110,+136763,+638922,+146379,+405866,+73591.2,+1.6889e+006,+356733
2000-01-02 22:28:00 PST,7,1,3,+659579,+144367,+635568,+143742,+427961,+80132.9,+1.72311e+006,+368242
2000-01-02 22:29:00 PST,7,1,3,+668071,+151308,+625998,+41915,+435317,+81027.8,+1.72939e+006,+274251
2000-01-02 22:30:00 PST,7,0,3,+687788,+156730,+646158,+52206.9,+437314,+81763.9,+1.77126e+006,+290701
2000-01-02 22:31:00 PST,7,0,3,+713365,+166526,+673369,+63016.1,+483019,+95484.5,+1.86975e+006,+325027
2000-01-02 22:32:00 PST,7,0,3,+744827,+180764,+654852,+53258,+505432,+101807,+1.90511e+006,+335829
2000-01-02 22:33:00 PST,7,-1,3,+745608,+181828,+636109,+48127.1,+499674,+98919.9,+1.88139e+006,+328875
2000-01-02 22:34:00 PST,7,-1,3,+725591,+172063,+625478,+140366,+474315,+93887.9,+1.82538e+006,+406317
2000-01-02 22:35:00 PST,7,0,3,+731922,+175100,+618476,+137202,+473133,+93027.2,+1.82353e+006,+405329
2000-01-02 22:36:00 PST,7,0,3,+714889,+167326,+631161,+143034,+452912,+87230.7,+1.79896e+006,+397591
2000-01-02 22:37:00 PST,7,0,3,+731760,+173925,+633800,+145450,+428872,+79754.9,+1.79443e+006,+399130
2000-01-02 22:38:00 PST,7,0,3,+714055,+164954,+664562,+159734,+399211,+70750.9,+1.77783e+006,+395439
2000-01-02 22:39:00 PST,7,0,3,+694905,+160050,+651919,+59381.5,+386314,+64909.1,+1.73314e+006,+284341
2000-01-02 22:40:00 PST,8,0,2,+687126,+154798,+675694,+72119.2,+375655,+63569,+1.73847e+006,+290486
2000-01-02 22:41:00 PST,8,0,2,+693903,+158833,+650325,+62296.7,+369092,+61454.8,+1.71332e+006,+282584
2000-01-02 22:42:00 PST,8,0,2,+662049,+148653,+614823,+47361.2,+386400,+67398.9,+1.66327e+006,+263413
2000-01-02 22:43:00 PST,8,0,2,+643331,+142544,+596269,+39917.5,+424466,+80182.5,+1.66407e+006,+262644
2000-01-02 22:44:00 PST,8,0,2,+668458,+149339,+605861,+138807,+440113,+87393.5,+1.71443e+006,+375539
2000-01-02 22:45:00 PST,7,0,2,+704917,+165617,+602561,+135547,+473115,+97708.7,+1.78059e+006,+398873
2000-01-02 22:46:00 PST,7,0,2,+695956,+161195,+610046,+137157,+495336,+104896,+1.80134e+006,+403247
2000-01-02 22:47:00 PST,7,0,3,+705330,+165236,+639045,+147802,+476585,+97802.6,+1.82096e+006,+410840
2000-01-02 22:48:00 PST,7,0,3,+742899,+181396,+618044,+140262,+476584,+96648.4,+1.83753e+006,+418307
2000-01-02 22:49:00 PST,7,0,3,+731674,+178356,+646924,+54414.1,+450320,+85964.6,+1.82892e+006,+318735
