# file...... reg1_output.csv
2000-01-02 22:50:00 PST,7,-1,3,+704646,+167213,+647746,+57444.5,+449175,+85195.3,+1.80157e+006,+309852
2000-01-02 22:51:00 PST,7,-1,3,+731762,+179505,+644298,+55860.4,+476094,+93274.4,+1.85215e+006,+328640
2000-01-02 22:52:00 PST,7,-1,3,+699025,+165866,+651705,+61184.5,+431380,+80068.7,+1.78211e+006,+307119
2000-01-02 22:53:00 PST,7,-1,3,+689351,+161447,+660384,+66573.6,+410039,+74695.6,+1.75977e+006,+302716
2000-01-02 22:54:00 PST,7,-1,3,+668136,+151369,+637040,+152543,+387670,+70026.5,+1.69285e+006,+373939
2000-01-02 22:55:00 PST,7,0,2,+669360,+151055,+662227,+162186,+402379,+75170.3,+1.73397e+006,+388412
2000-01-02 22:56:00 PST,7,1,2,+675531,+154153,+656269,+158719,+411318,+78138.5,+1.74312e+006,+391011
2000-01-02 22:57:00 PST,7,1,2,+697446,+163261,+642433,+155071,+405705,+75808.3,+1.74558e+006,+394141
2000-01-02 22:58:00 PST,7,1,2,+695214,+164292,+605683,+141358,+402889,+75961.2,+1.70379e+006,+381612
2000-01-02 22:59:00 PST,7,1,2,+696688,+166029,+609776,+43987.3,+437452,+85064.2,+1.74392e+006,+295081
2000-01-02 23:00:00 PST,7,0,2,+702819,+167024,+631072,+53544.1,+449073,+89255.5,+1.78296e+006,+309824
2000-01-02 23:01:00 PST,7,0,2,+699511,+166506,+616070,+47718.2,+457751,+92254.4,+1.77333e+006,+306479
2000-01-02 23:02:00 PST,7,-1,2,+692225,+164112,+607667,+46333.7,+447576,+89191.5,+1.74747e+006,+299637
2000-01-02 23:03:00 PST,7,-1,2,+708316,+169897,+606106,+45526.9,+433781,+84667.4,+1.7482e+006,+300091
2000-01-02 23:04:00 PST,7,-1,2,+733498,+177695,+620893,+147401,+441088,+87895.7,+1.79548e+006,+412991
2000-01-02 23:05:00 PST,7,0,2,+718869,+170866,+620983,+146519,+432467,+85582.7,+1.77232e+006,+402967
2000-01-02 23:06:00 PST,7,0,2,+691832,+161795,+614683,+144319,+435270,+87530.1,+1.74179e+006,+393644
2000-01-02 23:07:00 PST,7,0,2,+700881,+167247,+617824,+146829,+436032,+88025.7,+1.75474e+006,+402102
2000-01-02 23:08:00 PST,7,0,2,+694630,+165264,+608089,+143678,+431129,+86570.4,+1.73385e+006,+395513
2000-01-02 23:09:00 PST,7,0,2,+707976,+174569,+624683,+52895.9,+437567,+86009.6,+1.77023e+006,+313475
2000-01-02 23:10:00 PST,7,0,2,+717172,+176303,+657614,+67571.9,+430663,+82678.4,+1.80545e+006,+326553
2000-01-02 23:11:00 PST,8,0,2,+691270,+164522,+674902,+74836.7,+418666,+79886.7,+1.78484e+006,+319245
2000-01-02 23:12:00 PST,8,0,2,+684871,+164578,+634786,+58359.3,+409517,+77801.4,+1.72917e+006,+300738
2000-01-02 23:13:00 PST,8,0,2,+732175,+182202,+638436,+59176,+417926,+78586,+1.78854e+006,+319964
2000-01-02 23:14:00 PST,8,-1,2,+730573,+178977,+625555,+150709,+429153,+84951.8,+1.78528e+006,+414638
2000-01-02 23:15:00 PST,8,0,2,+689635,+162620,+645183,+157814,+390826,+72230,+1.72564e+006,+392664
2000-01-02 23:16:00 PST,8,0,2,+661596,+152256,+603646,+141201,+405186,+77537.3,+1.67043e+006,+370994
2000-01-02 23:17:00 PST,8,0,2,+657531,+150851,+607970,+143047,+426142,+87083.5,+1.69164e+006,+380981
2000-01-02 23:18:00 PST,7,0,2,+653711,+150751,+607497,+143142,+446941,+94356.4,+1.70815e+006,+388249
2000-01-02 23:19:00 PST,7,0,2,+664894,+157775,+612146,+48634,+450392,+91364.3,+1.72743e+006,+297773
2000-01-02 23:20:00 PST,7,0,2,+696414,+168101,+646004,+64078,+438052,+88494.4,+1.78047e+006,+320674
2000-01-02 23:21:00 PST,7,0,2,+714871,+176995,+622814,+55555.9,+430275,+85691.6,+1.76796e+006,+318242
2000-01-02 23:22:00 PST,7,0,2,+708927,+174792,+625258,+55318.3,+433149,+86720.1,+1.76733e+006,+316830
2000-01-02 23:23:00 PST,7,0,2,+726178,+183258,+597351,+43566.6,+444044,+88411,+1.76757e+006,+315236
2000-01-02 23:24:00 PST,7,-1,2,+746204,+186568,+606105,+145185,+410359,+80816.4,+1.76267e+006,+412570
2000-01-02 23:25:00 PST,7,-1,2,+757229,+189751,+631831,+154493,+409700,+80590.7,+1.79876e+006,+424835
2000-01-02 23:26:00 PST,7,0,2,+696757,+166122,+673738,+166727,+422974,+86578.4,+1.79347e+006,+419428
2000-01-02 23:27:00 PST,7,1,2,+695742,+165163,+715719,+182888,+417632,+85162.3,+1.82909e+006,+433214
2000-01-02 23:28:00 PST,7,1,2,+689229,+163981,+692912,+174835,+411947,+84775.8,+1.79409e+006,+423593
2000-01-02 23:29:00 PST,7,1,2,+659435,+155376,+641201,+155577,+387943,+77207.1,+1.68858e+006,+388159
2000-01-02 23:30:00 PST,7,1,2,+683537,+169640,+624434,+52732.4,+394841,+76398.8,+1.70281e+006,+298771
2000-01-02 23:31:00 PST,7,0,2,+671194,+163246,+652585,+67581,+382658,+73277.8,+1.70644e+006,+304105
2000-01-02 23:32:00 PST,7,0,2,+641233,+153712,+610793,+50963.4,+413027,+82540.1,+1.66505e+006,+287216
2000-01-02 23:33:00 PST,7,0,2,+651734,+157283,+630002,+58067.2,+447439,+93925.2,+1.72918e+006,+309276
2000-01-02 23:34:00 PST,7,0,2,+674614,+166321,+612456,+53123.1,+456657,+96788.2,+1.74373e+006,+316232
2000-01-02 23:35:00 PST,7,0,2,+717224,+181095,+588265,+141662,+451467,+96616,+1.75696e+006,+419373
2000-01-02 23:36:00 PST,7,0,2,+707743,+176650,+612004,+150449,+440278,+93123.7,+1.76003e+006,+420223
2000-01-02 23:37:00 PST,7,0,2,+694387,+170919,+630391,+157149,+417595,+87192.6,+1.74237e+006,+415261
2000-01-02 23:38:00 PST,7,0,2,+659740,+157598,+605243,+147282,+420301,+88982.4,+1.68528e+006,+393863
2000-01-02 23:39:00 PST,7,0,2,+690471,+168069,+644308,+161721,+426125,+90115.1,+1.7609e+006,+419905
2000-01-02 23:40:00 PST,7,0,2,+696887,+171400,+634435,+157252,+433270,+92041.4,+1.76459e+006,+420693
2000-01-02 23:41:00 PST,7,0,2,+691443,+168296,+664439,+168671,+446084,+96930.7,+1.80197e+006,+433898
2000-01-02 23:42:00 PST,7,1,2,+660975,+157273,+667658,+165473,+463608,+103761,+1.79224e+006,+426507
2000-01-02 23:43:00 PST,7,1,2,+643565,+150580,+675245,+169455,+420775,+89918.5,+1.73959e+006,+409954
2000-01-02 23:44:00 PST,7,1,2,+648436,+156002,+648647,+63727.3,+402249,+81464.5,+1.69933e+006,+301194
2000-01-02 23:45:00 PST,7,0,2,+670990,+165744,+624695,+53934.2,+402937,+81209.1,+1.69862e+006,+300888
2000-01-02 23:46:00 PST,7,0,2,+707581,+179603,+626267,+58457.1,+362191,+67795.1,+1.69604e+006,+305855
2000-01-02 23:47:00 PST,8,-1,2,+724726,+182803,+644821,+67788.1,+363040,+67948.5,+1.73259e+006,+318540
2000-01-02 23:48:00 PST,8,-1,2,+715881,+179266,+616789,+58398.1,+369388,+70243.4,+1.70206e+006,+307907
2000-01-02 23:49:00 PST,8,-1,2,+716389,+175245,+639464,+161786,+383208,+77185.3,+1.73906e+006,+414216
2000-01-02 23:50:00 PST,8,0,2,+694807,+167881,+634975,+158168,+406354,+83705.4,+1.73614e+006,+409754
2000-01-02 23:51:00 PST,8,0,2,+725636,+180259,+609940,+148183,+410827,+84443.9,+1.7464e+006,+412886
2000-01-02 23:52:00 PST,8,0,2,+734472,+184063,+634031,+157285,+412398,+85011.1,+1.7809e+006,+426360
2000-01-02 23:53:00 PST,8,0,2,+715407,+178495,+642765,+161182,+412630,+85588.1,+1.7708e+006,+425266
2000-01-02 23:54:00 PST,8,0,2,+668900,+165936,+621817,+54833.5,+441169,+94530.9,+1.73189e+006,+315300
2000-01-02 23:55:00 PST,8,0,2,+692525,+171647,+653575,+68832.7,+443065,+94990.8,+1.78916e+006,+335470
2000-01-02 23:56:00 PST,8,0,2,+708101,+177252,+676130,+76596.5,+469178,+103690,+1.85341e+006,+357538
2000-01-02 23:57:00 PST,8,0,2,+692776,+170485,+695944,+85014.3,+468115,+104169,+1.85684e+006,+359668
2000-01-02 23:58:00 PST,8,0,2,+704243,+172837,+653875,+69711.1,+438309,+93927.3,+1.79643e+006,+336475
2000-01-02 23:59:00 PST,8,0,2,+756546,+187833,+675671,+175545,+427355,+91943.7,+1.85957e+006,+455322
2000-01-03 00:00:00 PST,8,0,2,+733609,+182395,+634982,+159425,+396928,+82886.5,+1.76552e+006,+424706
2000-01-03 00:01:00 PST,8,0,2,+714957,+174435,+636985,+162135,+363813,+72949.9,+1.71576e+006,+409520
2000-01-03 00:02:00 PST,8,0,2,+720225,+177404,+641289,+163968,+393751,+82446.4,+1.75526e+006,+423819
2000-01-03 00:03:00 PST,8,0,2,+753162,+191022,+652671,+169369,+374722,+75904.8,+1.78055e+006,+436296
2000-01-03 00:04:00 PST,8,0,2,+732051,+186574,+646911,+70160.1,+341803,+64118.2,+1.72076e+006,+320852
2000-01-03 00:05:00 PST,9,-1,2,+726682,+182385,+664393,+81033.3,+354801,+68355.1,+1.74588e+006,+331773
2000-01-03 00:06:00 PST,9,-1,2,+735043,+185783,+637526,+66328.1,+419173,+88278,+1.79174e+006,+340389
2000-01-03 00:07:00 PST,9,-1,2,+701499,+171399,+670802,+79075.3,+402480,+84197.4,+1.77478e+006,+334671
2000-01-03 00:08:00 PST,9,-1,2,+694704,+167671,+679919,+79508.9,+416017,+88577.6,+1.79064e+006,+335758
2000-01-03 00:09:00 PST,9,-1,2,+718774,+173153,+675391,+172033,+414692,+90061.6,+1.80886e+006,+435248
2000-01-03 00:10:00 PST,9,0,2,+715316,+171731,+652217,+160161,+459281,+103786,+1.82681e+006,+435678
2000-01-03 00:11:00 PST,8,0,2,+684634,+159590,+670300,+167765,+467197,+107900,+1.82213e+006,+435254
2000-01-03 00:12:00 PST,8,1,2,+720012,+173753,+664087,+165623,+454457,+102767,+1.83856e+006,+442143
2000-01-03 00:13:00 PST,8,1,2,+742050,+185146,+657159,+163723,+463535,+102781,+1.86274e+006,+451650
2000-01-03 00:14:00 PST,8,1,2,+757505,+193669,+672114,+75001.8,+443637,+93420,+1.87326e+006,+362091
2000-01-03 00:15:00 PST,8,0,2,+764693,+197478,+648596,+68075.6,+456166,+97332.2,+1.86946e+006,+362886
2000-01-03 00:16:00 PST,8,-1,2,+792155,+209195,+630395,+64923.6,+417002,+84990,+1.83955e+006,+359108
2000-01-03 00:17:00 PST,9,-1,2,+779791,+203458,+623277,+63629.5,+398885,+80975.4,+1.80195e+006,+348063
2000-01-03 00:18:00 PST,9,-1,2,+775583,+201304,+636017,+67620.5,+401513,+82107.7,+1.81311e+006,+351033
2000-01-03 00:19:00 PST,9,-1,2,+746555,+183697,+689870,+184148,+381072,+79304,+1.8175e+006,+447149
2000-01-03 00:20:00 PST,9,0,2,+737629,+180624,+694013,+184361,+377003,+79139.6,+1.80864e+006,+444125
2000-01-03 00:21:00 PST,9,1,2,+711636,+170815,+697392,+183574,+394616,+85454.3,+1.80364e+006,+439843
2000-01-03 00:22:00 PST,9,1,2,+667913,+154761,+693663,+180637,+419992,+94823.9,+1.78157e+006,+430222
2000-01-03 00:23:00 PST,8,1,2,+656236,+151652,+680763,+177994,+377403,+80963.5,+1.7144e+006,+410610
2000-01-03 00:24:00 PST,8,1,2,+641342,+150306,+654125,+66885.8,+414455,+90874.3,+1.70992e+006,+308066
2000-01-03 00:25:00 PST,8,0,2,+703158,+175527,+631794,+59631.2,+430976,+94760.4,+1.76593e+006,+329918
2000-01-03 00:26:00 PST,8,0,2,+701723,+175693,+618178,+55305.8,+411917,+88606.1,+1.73182e+006,+319605
2000-01-03 00:27:00 PST,8,-1,2,+711383,+179478,+618392,+57636.1,+422519,+91997.8,+1.75229e+006,+329112
2000-01-03 00:28:00 PST,8,-1,2,+711625,+179641,+612592,+55939.9,+441608,+98053.5,+1.76583e+006,+333634
2000-01-03 00:29:00 PST,8,-1,2,+735494,+184403,+646643,+165149,+421130,+93715.8,+1.80327e+006,+443268
2000-01-03 00:30:00 PST,8,0,2,+753191,+190980,+653866,+169613,+415716,+91883,+1.82277e+006,+452476
2000-01-03 00:31:00 PST,8,0,2,+757540,+192454,+661781,+174075,+413530,+91190.8,+1.83285e+006,+457720
2000-01-03 00:32:00 PST,8,0,2,+759381,+195324,+702494,+187528,+418038,+91810.7,+1.87991e+006,+474663
2000-01-03 00:33:00 PST,8,1,2,+728219,+183441,+693844,+183653,+416417,+89561,+1.83848e+006,+456655
2000-01-03 00:34:00 PST,8,1,2,+735197,+189495,+691511,+86210.9,+438732,+93172.1,+1.86544e+006,+368878
2000-01-03 00:35:00 PST,8,0,2,+720960,+183505,+703457,+92719.2,+410880,+84671.3,+1.8353e+006,+360896
2000-01-03 00:36:00 PST,8,0,2,+679743,+166856,+695908,+89016.7,+419416,+89506.9,+1.79507e+006,+345380
2000-01-03 00:37:00 PST,8,0,2,+649847,+156428,+656336,+76005.3,+369307,+75255.9,+1.67549e+006,+307689
2000-01-03 00:38:00 PST,8,0,2,+690594,+172654,+641572,+71909.1,+361398,+71825.5,+1.69356e+006,+316388
2000-01-03 00:39:00 PST,8,0,2,+692577,+172930,+595970,+150315,+353038,+71934.2,+1.64158e+006,+395179
2000-01-03 00:40:00 PST,8,0,2,+670545,+168149,+572507,+141260,+368053,+78160.6,+1.61111e+006,+387569
2000-01-03 00:41:00 PST,8,0,2,+739316,+195722,+564518,+139660,+394774,+85101.6,+1.69861e+006,+420484
2000-01-03 00:42:00 PST,8,0,2,+728925,+190478,+587887,+144227,+430147,+95679.1,+1.74696e+006,+430384
2000-01-03 00:43:00 PST,8,0,2,+700776,+178399,+606798,+150729,+447231,+101573,+1.7548e+006,+430702
2000-01-03 00:44:00 PST,8,0,2,+688047,+173573,+599499,+148254,+458675,+105862,+1.74622e+006,+427690
2000-01-03 00:45:00 PST,8,0,2,+707801,+180094,+616273,+155840,+442422,+100042,+1.7665e+006,+435975
2000-01-03 00:46:00 PST,8,0,2,+695486,+174282,+635540,+166715,+426661,+95584,+1.75769e+006,+436581
2000-01-03 00:47:00 PST,8,0,2,+711190,+180548,+639987,+168889,+436673,+98172.7,+1.78785e+006,+447609
2000-01-03 00:48:00 PST,8,0,2,+731506,+188852,+621156,+163330,+388765,+82958.9,+1.74143e+006,+435140
2000-01-03 00:49:00 PST,8,0,2,+695778,+174985,+638105,+170646,+373315,+78080.5,+1.7072e+006,+423711
2000-01-03 00:50:00 PST,8,0,2,+667309,+163512,+668588,+181716,+373373,+79075.9,+1.70927e+006,+424303
2000-01-03 00:51:00 PST,8,1,2,+686082,+175483,+658424,+79122.4,+358782,+72736.5,+1.70329e+006,+327342
2000-01-03 00:52:00 PST,8,0,2,+683106,+174898,+647689,+76664.6,+359176,+73048.6,+1.68997e+006,+324611
2000-01-03 00:53:00 PST,8,0,2,+701322,+183357,+625102,+67215.5,+377228,+79039.5,+1.70365e+006,+329612
2000-01-03 00:54:00 PST,8,0,2,+697470,+185392,+588375,+52641.6,+382760,+80653.4,+1.6686e+006,+318687
2000-01-03 00:55:00 PST,8,-1,2,+689007,+181240,+560676,+42628.8,+389461,+82819.2,+1.63914e+006,+306688
2000-01-03 00:56:00 PST,8,-1,2,+694495,+180676,+557837,+139945,+417675,+94460.4,+1.67001e+006,+415081
2000-01-03 00:57:00 PST,8,-1,2,+693914,+178826,+571330,+143438,+449783,+105349,+1.71503e+006,+427613
2000-01-03 00:58:00 PST,8,0,3,+703596,+182921,+551580,+136060,+433345,+99276.1,+1.68852e+006,+418257
2000-01-03 00:59:00 PST,8,0,3,+712285,+184531,+589497,+149448,+450892,+104113,+1.75267e+006,+438092
2000-01-03 01:00:00 PST,8,0,3,+692338,+176876,+618324,+159380,+445136,+103052,+1.7558e+006,+439309
2000-01-03 01:01:00 PST,8,0,3,+669431,+166741,+641115,+168810,+435276,+100633,+1.74582e+006,+436184
2000-01-03 01:02:00 PST,8,1,3,+693597,+180994,+614615,+61967.6,+443447,+99648.6,+1.75166e+006,+342611
2000-01-03 01:03:00 PST,8,0,3,+639991,+160693,+616765,+66049.6,+419815,+93320.3,+1.67657e+006,+320063
2000-01-03 01:04:00 PST,8,0,3,+629183,+156873,+612149,+64647.2,+373188,+78429.6,+1.61452e+006,+299950
2000-01-03 01:05:00 PST,8,0,3,+651878,+167145,+593604,+58428.2,+341967,+68316.3,+1.58745e+006,+293889
2000-01-03 01:06:00 PST,8,0,2,+631261,+157951,+620087,+70035.7,+333706,+66714,+1.58505e+006,+294701
2000-01-03 01:07:00 PST,8,0,2,+636241,+155279,+640643,+174770,+334984,+68965.7,+1.61187e+006,+399014
2000-01-03 01:08:00 PST,8,1,2,+676313,+171461,+623587,+167364,+347477,+73370,+1.64738e+006,+412195
2000-01-03 01:09:00 PST,8,1,2,+720849,+189864,+620572,+164943,+378555,+82219.8,+1.71998e+006,+437026
2000-01-03 01:10:00 PST,8,1,2,+702176,+180947,+639392,+168701,+439643,+102752,+1.78121e+006,+452400
2000-01-03 01:11:00 PST,8,1,2,+703459,+183948,+627034,+162478,+462367,+110192,+1.79286e+006,+456617
2000-01-03 01:12:00 PST,8,1,2,+691325,+184646,+580353,+45960.4,+471977,+110362,+1.74366e+006,+340968
2000-01-03 01:13:00 PST,8,0,3,+684975,+181230,+564361,+44234.6,+468614,+109358,+1.71795e+006,+334822
2000-01-03 01:14:00 PST,8,-1,3,+708360,+190645,+568060,+45222.9,+458027,+105192,+1.73445e+006,+341061
2000-01-03 01:15:00 PST,8,-1,3,+703508,+188724,+564557,+43458.4,+442264,+99752.7,+1.71033e+006,+331935
2000-01-03 01:16:00 PST,8,-1,3,+737761,+200861,+572294,+48470.9,+421649,+92417.7,+1.7317e+006,+341750
2000-01-03 01:17:00 PST,8,-1,3,+705062,+183008,+591403,+151956,+412265,+92764.6,+1.70873e+006,+427730
2000-01-03 01:18:00 PST,8,0,3,+660841,+167523,+573830,+144247,+412700,+92959.7,+1.64737e+006,+404730
2000-01-03 01:19:00 PST,8,0,3,+656119,+163117,+599177,+155006,+402295,+88808.2,+1.65759e+006,+406931
2000-01-03 01:20:00 PST,8,0,3,+656108,+161668,+628627,+167690,+351624,+73101.7,+1.63636e+006,+402460
2000-01-03 01:21:00 PST,8,1,2,+644721,+156675,+646594,+173711,+341634,+70688.8,+1.63295e+006,+401075
2000-01-03 01:22:00 PST,8,1,2,+632711,+156175,+642025,+75123.4,+346077,+69168,+1.62081e+006,+300467
2000-01-03 01:23:00 PST,8,1,2,+636081,+157838,+655274,+81995,+356468,+73513.3,+1.64782e+006,+313346
2000-01-03 01:24:00 PST,8,1,2,+632172,+158026,+628577,+71185.5,+385808,+82694.2,+1.64656e+006,+311906
2000-01-03 01:25:00 PST,8,1,2,+645201,+162384,+623297,+68320.7,+406566,+88724.4,+1.67506e+006,+319430
2000-01-03 01:26:00 PST,8,0,2,+670596,+174113,+595981,+57476.6,+411062,+89446.9,+1.67764e+006,+321037
2000-01-03 01:27:00 PST,8,0,2,+679831,+174421,+608201,+158344,+429219,+99143.2,+1.71725e+006,+431908
2000-01-03 01:28:00 PST,8,0,2,+726492,+194560,+570483,+145650,+450711,+104468,+1.74769e+006,+444678
2000-01-03 01:29:00 PST,8,0,3,+734012,+197168,+580440,+149901,+441221,+100893,+1.75567e+006,+447962
2000-01-03 01:30:00 PST,8,0,3,+724203,+195124,+555045,+138836,+437312,+99436.9,+1.71656e+006,+433397
2000-01-03 01:31:00 PST,8,0,3,+702731,+184938,+606437,+158226,+437280,+101525,+1.74645e+006,+444689
2000-01-03 01:32:00 PST,8,0,3,+691611,+182122,+566396,+143599,+438162,+101977,+1.69617e+006,+427698
2000-01-03 01:33:00 PST,8,0,3,+685356,+177348,+561593,+141536,+408648,+92002.2,+1.6556e+006,+410886
2000-01-03 01:34:00 PST,8,0,3,+665735,+169680,+552365,+139038,+393130,+87647.5,+1.61123e+006,+396366
2000-01-03 01:35:00 PST,8,0,3,+629728,+155337,+556002,+140990,+377408,+83419.4,+1.56314e+006,+379747
2000-01-03 01:36:00 PST,7,0,3,+621288,+149986,+572685,+146110,+370167,+81170.7,+1.56414e+006,+377266
2000-01-03 01:37:00 PST,7,0,3,+648117,+159922,+608011,+158838,+386180,+86501.5,+1.64231e+006,+405261
2000-01-03 01:38:00 PST,7,0,3,+649994,+159309,+631672,+168883,+372797,+82357.6,+1.65446e+006,+410550
2000-01-03 01:39:00 PST,7,1,3,+639311,+154261,+645489,+171621,+358512,+78235.8,+1.64331e+006,+404117
2000-01-03 01:40:00 PST,7,1,2,+685626,+171944,+645914,+171039,+364879,+79740.7,+1.69642e+006,+422723
2000-01-03 01:41:00 PST,7,1,2,+680192,+170981,+622602,+162658,+369226,+79768,+1.67202e+006,+413407
2000-01-03 01:42:00 PST,7,1,2,+692812,+179584,+658290,+79074,+369290,+77465.3,+1.72039e+006,+336124
2000-01-03 01:43:00 PST,8,0,2,+721912,+191786,+624625,+68387.7,+384846,+81610.8,+1.73138e+006,+341784
2000-01-03 01:44:00 PST,8,-1,2,+735717,+198669,+601894,+59171.2,+424599,+90485.4,+1.76221e+006,+348326
2000-01-03 01:45:00 PST,8,-1,2,+683907,+175852,+620440,+68383.6,+444188,+97163.1,+1.74854e+006,+341399
2000-01-03 01:46:00 PST,8,-1,2,+737236,+196463,+608728,+65924.9,+420488,+87861,+1.76645e+006,+350248
2000-01-03 01:47:00 PST,8,-1,2,+685298,+173890,+606637,+159615,+440146,+97932,+1.73208e+006,+431437
2000-01-03 01:48:00 PST,8,0,2,+694257,+177229,+572019,+146444,+448682,+100427,+1.71496e+006,+424100
2000-01-03 01:49:00 PST,8,0,2,+664035,+164714,+551821,+138981,+441784,+98947.3,+1.65764e+006,+402642
2000-01-03 01:50:00 PST,7,0,2,+682362,+174072,+540143,+132472,+447908,+101387,+1.67041e+006,+407931
2000-01-03 01:51:00 PST,7,0,3,+679420,+172435,+548417,+132763,+433797,+97269.7,+1.66163e+006,+402467
2000-01-03 01:52:00 PST,7,0,3,+682499,+175635,+566959,+42450.1,+429438,+92191,+1.6789e+006,+310276
2000-01-03 01:53:00 PST,7,-1,3,+682941,+175435,+611998,+62026.4,+398419,+81669.2,+1.69336e+006,+319130
2000-01-03 01:54:00 PST,7,-1,3,+650835,+160513,+635023,+73346,+383624,+78149,+1.66948e+006,+312008
2000-01-03 01:55:00 PST,7,-1,3,+640948,+157493,+638850,+74450.9,+376552,+76041.4,+1.65635e+006,+307985
2000-01-03 01:56:00 PST,7,-1,2,+684800,+173370,+643086,+76488.1,+349116,+68266.3,+1.677e+006,+318124
2000-01-03 01:57:00 PST,8,-1,2,+664140,+161461,+623815,+162144,+362906,+75189.8,+1.65086e+006,+398795
2000-01-03 01:58:00 PST,8,0,2,+641615,+154035,+628357,+162050,+386239,+83312.6,+1.65621e+006,+399398
2000-01-03 01:59:00 PST,8,1,2,+675307,+165599,+654435,+169269,+410034,+90103.1,+1.73978e+006,+424972
2000-01-03 02:00:00 PST,8,1,2,+677865,+170171,+601471,+150905,+419109,+92683.5,+1.69845e+006,+413760
2000-01-03 02:01:00 PST,8,1,2,+682855,+169883,+602590,+151354,+427252,+93658.3,+1.7127e+006,+414895
2000-01-03 02:02:00 PST,8,1,2,+719690,+186721,+610714,+58427.3,+429304,+93144.3,+1.75971e+006,+338292
2000-01-03 02:03:00 PST,8,0,2,+712204,+182761,+609961,+60402.3,+409218,+88008,+1.73138e+006,+331171
2000-01-03 02:04:00 PST,8,-1,2,+720013,+186054,+593628,+52365.9,+421817,+91663.8,+1.73546e+006,+330084
2000-01-03 02:05:00 PST,8,-1,2,+715385,+183391,+598000,+50517.4,+423158,+90181.3,+1.73654e+006,+324089
2000-01-03 02:06:00 PST,8,-1,2,+715387,+180513,+605593,+54833.4,+422919,+90354.4,+1.7439e+006,+325700
2000-01-03 02:07:00 PST,8,-1,2,+700092,+170626,+606884,+153968,+394363,+84042.1,+1.70134e+006,+408637
2000-01-03 02:08:00 PST,8,0,2,+685658,+166230,+606211,+150691,+386024,+77940.9,+1.67789e+006,+394862
2000-01-03 02:09:00 PST,8,0,2,+652895,+154866,+614122,+151224,+391704,+80658.7,+1.65872e+006,+386749
2000-01-03 02:10:00 PST,8,0,2,+678508,+164975,+598585,+147395,+379663,+76367.1,+1.65676e+006,+388736
2000-01-03 02:11:00 PST,8,0,2,+652465,+157144,+599091,+146459,+378606,+76799.4,+1.63016e+006,+380403
2000-01-03 02:12:00 PST,8,0,2,+676204,+166848,+632486,+59755.2,+414630,+85567.5,+1.72332e+006,+312171
2000-01-03 02:13:00 PST,8,0,2,+638215,+154817,+639777,+61252.3,+403426,+83272.8,+1.68142e+006,+299342
2000-01-03 02:14:00 PST,8,0,2,+686073,+169784,+668556,+71008.1,+444284,+92540,+1.79891e+006,+333332
2000-01-03 02:15:00 PST,8,0,2,+658866,+158983,+655895,+65878.6,+452236,+93554.3,+1.767e+006,+318416
2000-01-03 02:16:00 PST,8,0,2,+673418,+162986,+653558,+65303.1,+433910,+86324.6,+1.76089e+006,+314613
2000-01-03 02:17:00 PST,8,0,2,+697489,+169877,+596826,+139913,+458908,+94595.3,+1.75322e+006,+404386
2000-01-03 02:18:00 PST,8,0,2,+704149,+170082,+625474,+150939,+461914,+96196.8,+1.79154e+006,+417218
2000-01-03 02:19:00 PST,8,0,2,+692063,+166400,+606611,+145211,+418190,+83830.4,+1.71686e+006,+395441
2000-01-03 02:20:00 PST,8,0,2,+698609,+168562,+593368,+139518,+420467,+83444,+1.71244e+006,+391524
2000-01-03 02:21:00 PST,8,0,2,+693290,+164685,+616280,+145219,+413514,+81197,+1.72308e+006,+391101
2000-01-03 02:22:00 PST,8,0,2,+701172,+167131,+656969,+158642,+410621,+79014,+1.76876e+006,+404787
2000-01-03 02:23:00 PST,8,0,2,+677734,+159905,+666579,+162149,+389641,+71550.1,+1.73395e+006,+393604
2000-01-03 02:24:00 PST,8,0,2,+667306,+156415,+679333,+166730,+424091,+83186.2,+1.77073e+006,+406331
2000-01-03 02:25:00 PST,8,1,2,+698338,+166203,+673882,+165834,+439539,+86742.8,+1.81176e+006,+418780
2000-01-03 02:26:00 PST,8,1,2,+709225,+170114,+624344,+148271,+463174,+93570.5,+1.79674e+006,+411955
2000-01-03 02:27:00 PST,8,1,2,+753232,+185256,+621990,+147997,+463493,+92518.8,+1.83872e+006,+425772
2000-01-03 02:28:00 PST,8,1,2,+704488,+168087,+585397,+137294,+443684,+89150.1,+1.73357e+006,+394531
2000-01-03 02:29:00 PST,8,1,2,+699878,+169157,+595009,+42888.5,+446397,+88605.2,+1.74128e+006,+300651
2000-01-03 02:30:00 PST,8,0,2,+677109,+161708,+563852,+32817.5,+439215,+86760.9,+1.68018e+006,+281287
2000-01-03 02:31:00 PST,8,-1,2,+667467,+156451,+592384,+47014.2,+424333,+83821.5,+1.68418e+006,+287286
2000-01-03 02:32:00 PST,8,-1,2,+648483,+147414,+597004,+50154.4,+429600,+86170.2,+1.67509e+006,+283738
2000-01-03 02:33:00 PST,8,-1,2,+654489,+148630,+649478,+68978.4,+415138,+77843.5,+1.71911e+006,+295452
2000-01-03 02:34:00 PST,8,-1,2,+690312,+161817,+579190,+134438,+404133,+75751.2,+1.67363e+006,+372006
2000-01-03 02:35:00 PST,8,0,2,+692485,+163923,+552322,+125621,+424868,+80984.5,+1.66968e+006,+370529
2000-01-03 02:36:00 PST,8,0,2,+720846,+169927,+607730,+145681,+425129,+79767.3,+1.75371e+006,+395376
2000-01-03 02:37:00 PST,8,0,2,+736473,+175860,+636763,+156431,+430536,+80982.9,+1.80377e+006,+413274
2000-01-03 02:38:00 PST,8,0,2,+697054,+158827,+628444,+151035,+481126,+96664.4,+1.80662e+006,+406527
2000-01-03 02:39:00 PST,7,0,2,+734115,+171761,+639435,+155617,+458963,+89744,+1.83251e+006,+417122
2000-01-03 02:40:00 PST,7,0,2,+749195,+175863,+669043,+167542,+430584,+82562.1,+1.84882e+006,+425966
2000-01-03 02:41:00 PST,7,0,2,+731015,+174362,+620344,+148582,+416917,+77415.8,+1.76828e+006,+400360
2000-01-03 02:42:00 PST,7,0,2,+735905,+173347,+637736,+148657,+418224,+76957.1,+1.79187e+006,+398962
2000-01-03 02:43:00 PST,7,0,2,+756180,+183534,+629846,+46346,+442426,+81541.9,+1.82845e+006,+311422
2000-01-03 02:44:00 PST,8,-1,2,+701829,+160620,+669984,+62941.3,+432433,+80563.4,+1.80425e+006,+304124
2000-01-03 02:45:00 PST,8,-1,2,+694680,+156463,+653885,+56512.3,+413321,+76266.9,+1.76189e+006,+289242
2000-01-03 02:46:00 PST,8,-1,2,+690989,+155018,+647555,+52073.1,+425467,+81752.6,+1.76401e+006,+288844
2000-01-03 02:47:00 PST,8,-1,2,+696063,+157707,+613029,+37864.8,+448007,+87545.4,+1.7571e+006,+283117
2000-01-03 02:48:00 PST,8,-1,2,+690208,+151347,+632753,+142599,+435130,+86402.9,+1.75809e+006,+380349
2000-01-03 02:49:00 PST,8,0,2,+736037,+167260,+630161,+143196,+420643,+81351.7,+1.78684e+006,+391807
2000-01-03 02:50:00 PST,8,0,2,+726691,+161209,+643269,+145993,+435421,+86077.2,+1.80538e+006,+393278
2000-01-03 02:51:00 PST,8,0,2,+720005,+161275,+641261,+142207,+458518,+93658.2,+1.81978e+006,+397140
2000-01-03 02:52:00 PST,8,0,2,+713000,+156028,+675302,+155686,+426808,+84977.8,+1.81511e+006,+396691
2000-01-03 02:53:00 PST,8,0,2,+763560,+178796,+687777,+64352.1,+434750,+80682.1,+1.88609e+006,+323831
2000-01-03 02:54:00 PST,8,0,2,+785616,+182432,+715971,+81440.4,+421248,+77204.9,+1.92284e+006,+341077
2000-01-03 02:55:00 PST,9,0,2,+790652,+180978,+711212,+76238.6,+424599,+79254.1,+1.92646e+006,+336470
2000-01-03 02:56:00 PST,9,0,2,+799562,+182602,+693118,+62325.5,+428689,+79985.3,+1.92137e+006,+324913
2000-01-03 02:57:00 PST,9,-1,2,+806886,+185841,+673369,+52858.6,+415337,+75581.1,+1.89559e+006,+314281
2000-01-03 02:58:00 PST,9,-1,2,+809331,+182785,+674274,+150045,+395571,+72496.3,+1.87918e+006,+405326
2000-01-03 02:59:00 PST,9,-1,2,+772155,+167619,+681015,+153195,+357529,+62664.1,+1.8107e+006,+383478
2000-01-03 03:00:00 PST,9,-1,2,+755403,+159674,+673499,+149146,+396815,+73463.3,+1.82572e+006,+382283
2000-01-03 03:01:00 PST,9,0,2,+767062,+162706,+707733,+159819,+421273,+83601.4,+1.89607e+006,+406126
2000-01-03 03:02:00 PST,9,0,2,+751647,+157384,+707366,+158385,+424159,+85959.4,+1.88317e+006,+401728
2000-01-03 03:03:00 PST,9,0,2,+764377,+160419,+702195,+157916,+418635,+81041.8,+1.88521e+006,+399376
2000-01-03 03:04:00 PST,9,0,2,+780085,+171852,+677537,+49589.7,+434033,+81957.4,+1.89166e+006,+303399
2000-01-03 03:05:00 PST,9,-1,2,+802358,+180785,+703992,+60570.8,+450347,+88093.7,+1.9567e+006,+329450
2000-01-03 03:06:00 PST,9,-1,2,+764351,+169954,+673633,+50234.4,+441191,+80428.5,+1.87918e+006,+300617
2000-01-03 03:07:00 PST,9,-1,2,+754361,+164145,+688494,+57146.4,+451198,+80972.6,+1.89405e+006,+302264
2000-01-03 03:08:00 PST,9,-1,2,+760675,+162203,+719120,+65469.3,+480281,+87130.9,+1.96008e+006,+314803
2000-01-03 03:09:00 PST,9,-1,2,+814096,+177820,+725180,+167094,+489043,+90398.4,+2.02832e+006,+435313
2000-01-03 03:10:00 PST,9,0,2,+800503,+173584,+729237,+166149,+469637,+84182.5,+1.99938e+006,+423916
2000-01-03 03:11:00 PST,9,0,2,+811836,+181651,+697708,+156118,+462070,+83209.3,+1.97161e+006,+420978
2000-01-03 03:12:00 PST,9,0,2,+799215,+175614,+692291,+153065,+480350,+83624,+1.97186e+006,+412303
2000-01-03 03:13:00 PST,9,0,2,+777304,+169056,+701069,+156762,+482266,+84929.2,+1.96064e+006,+410747
2000-01-03 03:14:00 PST,8,0,2,+753699,+163241,+685051,+54716,+469117,+79498.5,+1.90787e+006,+297455
2000-01-03 03:15:00 PST,8,0,2,+774703,+171818,+711404,+70348.5,+449287,+74151.5,+1.93539e+006,+316318
2000-01-03 03:16:00 PST,8,0,2,+773883,+172311,+690688,+63481.7,+484322,+82791.7,+1.94889e+006,+318584
2000-01-03 03:17:00 PST,8,0,2,+741519,+155527,+677423,+57542.7,+476764,+82050.4,+1.89571e+006,+295120
2000-01-03 03:18:00 PST,8,0,2,+767846,+170987,+648365,+47816.2,+490530,+84747.9,+1.90674e+006,+303551
2000-01-03 03:19:00 PST,8,-1,2,+811420,+188291,+661191,+150256,+490369,+86110.1,+1.96298e+006,+424657
2000-01-03 03:20:00 PST,8,0,2,+809832,+190072,+637129,+144256,+463518,+81925.6,+1.91048e+006,+416253
2000-01-03 03:21:00 PST,8,0,2,+772847,+177007,+653464,+149197,+489941,+89699.7,+1.91625e+006,+415904
2000-01-03 03:22:00 PST,8,0,2,+781923,+177045,+639539,+147392,+462123,+80812.1,+1.88359e+006,+405249
2000-01-03 03:23:00 PST,8,0,2,+774897,+176080,+608086,+137062,+459508,+81051.9,+1.84249e+006,+394194
2000-01-03 03:24:00 PST,8,0,2,+758583,+175075,+611266,+37887.6,+493473,+89123.4,+1.86332e+006,+302086
2000-01-03 03:25:00 PST,8,-1,3,+725281,+163401,+582384,+27909.8,+488372,+84877.3,+1.79604e+006,+276188
2000-01-03 03:26:00 PST,8,-1,3,+712505,+160089,+567956,+22958,+497174,+89084.7,+1.77764e+006,+272132
2000-01-03 03:27:00 PST,8,-1,3,+716978,+157953,+591005,+32255,+497164,+89346.4,+1.80515e+006,+279554
2000-01-03 03:28:00 PST,8,-1,3,+689117,+146001,+599994,+38185.8,+474772,+88033.9,+1.76388e+006,+272221
2000-01-03 03:29:00 PST,8,-1,3,+744983,+162623,+653127,+153459,+487554,+91658.1,+1.88566e+006,+407740
2000-01-03 03:30:00 PST,8,0,3,+744946,+158960,+693783,+164384,+466835,+85162.9,+1.90556e+006,+408506
2000-01-03 03:31:00 PST,8,1,3,+807107,+185077,+738877,+175802,+491294,+90852.7,+2.03728e+006,+451732
2000-01-03 03:32:00 PST,8,1,3,+781901,+176163,+738188,+175922,+462758,+83069.6,+1.98285e+006,+435155
2000-01-03 03:33:00 PST,8,1,3,+794654,+180614,+759757,+183438,+454307,+77969.4,+2.00872e+006,+442021
2000-01-03 03:34:00 PST,8,1,3,+813257,+192264,+737383,+78321.3,+442330,+71886.5,+1.99297e+006,+342472
2000-01-03 03:35:00 PST,9,0,3,+760620,+171949,+746851,+84167.6,+445564,+72190.9,+1.95303e+006,+328308
2000-01-03 03:36:00 PST,9,0,3,+752381,+174341,+671658,+51956.8,+455819,+76189.4,+1.87986e+006,+302487
2000-01-03 03:37:00 PST,9,-1,3,+754673,+172418,+656179,+42470.1,+457813,+76792.7,+1.86867e+006,+291681
2000-01-03 03:38:00 PST,9,-1,3,+675843,+144336,+591585,+20637,+443558,+77015.5,+1.71099e+006,+241988
2000-01-03 03:39:00 PST,8,-1,3,+659472,+135507,+588719,+116819,+479805,+92510.5,+1.728e+006,+344836
2000-01-03 03:40:00 PST,7,0,3,+712621,+158405,+579177,+114485,+463115,+88519.8,+1.75491e+006,+361409
2000-01-03 03:41:00 PST,7,0,3,+700224,+155602,+608451,+120332,+485047,+96601.8,+1.79372e+006,+372536
2000-01-03 03:42:00 PST,7,0,3,+715962,+159797,+637702,+133500,+472802,+92235.1,+1.82647e+006,+385532
2000-01-03 03:43:00 PST,7,0,3,+766393,+179243,+694118,+159773,+469442,+90925.8,+1.92995e+006,+429942
2000-01-03 03:44:00 PST,7,0,3,+745181,+172398,+737303,+83823.1,+446877,+82840.1,+1.92936e+006,+339061
2000-01-03 03:45:00 PST,8,0,3,+731942,+166796,+768670,+98803,+455466,+86575.5,+1.95608e+006,+352175
2000-01-03 03:46:00 PST,8,0,2,+716306,+156432,+799112,+114028,+428716,+77001.9,+1.94413e+006,+347462
2000-01-03 03:47:00 PST,8,0,2,+719432,+161020,+771313,+105410,+419315,+74746.3,+1.91006e+006,+341176
2000-01-03 03:48:00 PST,8,0,2,+712069,+161778,+715247,+77663.5,+444098,+82018.3,+1.87141e+006,+321460
2000-01-03 03:49:00 PST,8,0,2,+706323,+160963,+674824,+156557,+443362,+83208.5,+1.82451e+006,+400729
2000-01-03 03:50:00 PST,8,0,2,+696327,+157362,+661944,+149000,+431722,+79508.7,+1.78999e+006,+385871
2000-01-03 03:51:00 PST,8,0,2,+679227,+153992,+613527,+132311,+378500,+65567.8,+1.67125e+006,+351871
2000-01-03 03:52:00 PST,8,0,2,+651697,+149359,+602374,+123153,+436148,+84770,+1.69022e+006,+357282
2000-01-03 03:53:00 PST,7,0,2,+648585,+146992,+634977,+133832,+435594,+84939.5,+1.71916e+006,+365764
2000-01-03 03:54:00 PST,7,0,2,+652799,+151740,+662540,+48027,+434065,+84283.5,+1.7494e+006,+284051
2000-01-03 03:55:00 PST,7,0,2,+612582,+138300,+651531,+44060.3,+429445,+85056.6,+1.69356e+006,+267417
2000-01-03 03:56:00 PST,7,0,2,+669394,+161508,+634725,+40914.5,+418234,+80958.8,+1.72235e+006,+283381
2000-01-03 03:57:00 PST,7,0,2,+662375,+153531,+706560,+71287.4,+408819,+80697,+1.77775e+006,+305516
2000-01-03 03:58:00 PST,7,0,2,+664683,+154337,+682542,+62065.1,+420644,+83107.9,+1.76787e+006,+299510
2000-01-03 03:59:00 PST,7,0,2,+668987,+152136,+668512,+156045,+394462,+77764.4,+1.73196e+006,+385945
2000-01-03 04:00:00 PST,7,1,2,+623200,+133993,+721787,+177717,+391938,+78140.7,+1.73692e+006,+389851
2000-01-03 04:01:00 PST,7,2,2,+671887,+150939,+702980,+170987,+403699,+80701,+1.77857e+006,+402627
2000-01-03 04:02:00 PST,7,2,2,+693038,+159998,+678032,+161850,+410759,+81011,+1.78183e+006,+402859
2000-01-03 04:03:00 PST,7,2,2,+670638,+154970,+657118,+153803,+429623,+86507.8,+1.75738e+006,+395281
2000-01-03 04:04:00 PST,7,2,2,+704976,+173560,+621144,+41077.8,+432278,+84106,+1.7584e+006,+298744
2000-01-03 04:05:00 PST,7,1,2,+744625,+188966,+595159,+37134.9,+439049,+84112.7,+1.77883e+006,+310214
2000-01-03 04:06:00 PST,8,0,2,+741722,+185025,+610126,+46780.2,+431424,+81718.1,+1.78327e+006,+313523
2000-01-03 04:07:00 PST,8,-1,2,+725812,+180818,+592439,+41229,+436155,+83388.5,+1.75441e+006,+305436
2000-01-03 04:08:00 PST,8,-1,2,+656993,+153889,+597767,+45294.1,+416299,+78913.6,+1.67106e+006,+278097
2000-01-03 04:09:00 PST,8,-1,2,+638434,+144364,+616529,+146983,+441400,+89243.9,+1.69636e+006,+380590
2000-01-03 04:10:00 PST,7,0,2,+631535,+143233,+570968,+130675,+395888,+75990.2,+1.59839e+006,+349898
2000-01-03 04:11:00 PST,7,0,2,+635462,+142834,+558031,+125658,+401348,+75163.4,+1.59484e+006,+343655
2000-01-03 04:12:00 PST,7,0,2,+625454,+139417,+589244,+137418,+404486,+74191.1,+1.61918e+006,+351026
2000-01-03 04:13:00 PST,7,0,2,+661531,+152453,+600565,+138938,+410588,+77442.3,+1.67268e+006,+368834
2000-01-03 04:14:00 PST,7,0,2,+632323,+146039,+603621,+45508,+389167,+70375.1,+1.62511e+006,+261922
2000-01-03 04:15:00 PST,7,0,2,+633720,+142297,+630261,+57600.9,+432181,+84498.3,+1.69616e+006,+284397
2000-01-03 04:16:00 PST,7,0,2,+687942,+161967,+597051,+42951.6,+461954,+92523.3,+1.74695e+006,+297442
2000-01-03 04:17:00 PST,7,0,2,+712692,+171362,+597594,+44433.8,+433367,+81327.6,+1.74365e+006,+297123
2000-01-03 04:18:00 PST,7,-1,2,+715159,+170304,+636733,+61763.2,+425981,+77160.4,+1.77787e+006,+309228
2000-01-03 04:19:00 PST,7,-1,2,+693543,+158764,+642109,+160163,+452035,+89284.2,+1.78769e+006,+408211
2000-01-03 04:20:00 PST,7,0,2,+722435,+173566,+575687,+135163,+471630,+95706.9,+1.76975e+006,+404436
2000-01-03 04:21:00 PST,7,0,3,+688710,+161476,+593085,+141584,+421100,+80851.2,+1.70289e+006,+383912
2000-01-03 04:22:00 PST,7,0,3,+670122,+157678,+570418,+133296,+394445,+76242.7,+1.63498e+006,+367216
2000-01-03 04:23:00 PST,7,0,3,+641183,+144699,+582492,+140287,+352866,+64850.2,+1.57654e+006,+349836
2000-01-03 04:24:00 PST,7,0,3,+624363,+144139,+567673,+35166.2,+343673,+61203.9,+1.53571e+006,+240509
2000-01-03 04:25:00 PST,7,-1,3,+608436,+140313,+582865,+42854.2,+357909,+64562.6,+1.54921e+006,+247730
2000-01-03 04:26:00 PST,7,-1,2,+625932,+148310,+556316,+31647.6,+374525,+70968.5,+1.55677e+006,+250926
2000-01-03 04:27:00 PST,7,-1,2,+637268,+149012,+546867,+32472,+391532,+78236.6,+1.57567e+006,+259720
2000-01-03 04:28:00 PST,7,-1,2,+647367,+153601,+553736,+34385.8,+397511,+79638.3,+1.59861e+006,+267625
2000-01-03 04:29:00 PST,7,-1,2,+652032,+153846,+522306,+120274,+400460,+82551.3,+1.5748e+006,+356672
2000-01-03 04:30:00 PST,7,-1,2,+651574,+151329,+558200,+128787,+413359,+86823.1,+1.62313e+006,+366939
2000-01-03 04:31:00 PST,7,0,2,+645282,+149030,+582346,+137119,+401185,+82377.8,+1.62881e+006,+368526
2000-01-03 04:32:00 PST,7,0,2,+651928,+149572,+593856,+142015,+386800,+78904.6,+1.63258e+006,+370492
2000-01-03 04:33:00 PST,7,0,2,+668227,+156755,+577389,+134393,+370873,+72209.3,+1.61649e+006,+363357
2000-01-03 04:34:00 PST,7,0,2,+668467,+151839,+645837,+160142,+374693,+73866.3,+1.689e+006,+385847
2000-01-03 04:35:00 PST,7,1,2,+679614,+158737,+614917,+46354.3,+365348,+68022.8,+1.65988e+006,+273114
2000-01-03 04:36:00 PST,7,0,2,+668823,+153787,+601727,+42226.3,+342260,+60232.7,+1.61281e+006,+256246
2000-01-03 04:37:00 PST,7,-1,2,+678458,+155810,+559862,+28758.5,+356392,+64097.5,+1.59471e+006,+248666
2000-01-03 04:38:00 PST,7,-1,2,+639605,+139513,+554768,+27386.4,+320740,+54201.1,+1.51511e+006,+221100
2000-01-03 04:39:00 PST,7,-1,2,+647206,+141738,+539892,+21507.5,+332730,+56661,+1.51983e+006,+219907
2000-01-03 04:40:00 PST,7,-1,2,+687093,+153284,+567008,+126872,+369948,+69524.2,+1.62405e+006,+349679
2000-01-03 04:41:00 PST,7,-1,2,+703586,+160317,+556484,+123038,+418858,+84721.3,+1.67893e+006,+368076
2000-01-03 04:42:00 PST,7,-1,2,+650261,+139847,+565596,+128891,+402181,+82455.8,+1.61804e+006,+351194
2000-01-03 04:43:00 PST,7,0,2,+703950,+163152,+569648,+131724,+415310,+83024.9,+1.68891e+006,+377901
2000-01-03 04:44:00 PST,7,0,2,+676461,+153408,+567062,+131334,+409012,+81313.2,+1.65253e+006,+366055
2000-01-03 04:45:00 PST,7,0,2,+673236,+151262,+557403,+130298,+396768,+77465.7,+1.62741e+006,+359026
2000-01-03 04:46:00 PST,7,0,2,+637584,+136133,+547183,+127875,+387405,+71640.7,+1.57217e+006,+335649
2000-01-03 04:47:00 PST,7,0,2,+639942,+136475,+554268,+127594,+395830,+74411.1,+1.59004e+006,+338480
2000-01-03 04:48:00 PST,7,0,2,+625273,+133805,+573720,+135822,+353446,+63647.6,+1.55244e+006,+333275
2000-01-03 04:49:00 PST,7,0,2,+633330,+136776,+586829,+137595,+333721,+59506.8,+1.55388e+006,+333878
2000-01-03 04:50:00 PST,7,0,2,+650938,+140370,+611148,+144465,+337099,+60568.1,+1.59919e+006,+345403
2000-01-03 04:51:00 PST,7,0,2,+628639,+136140,+594646,+137631,+344777,+63258.9,+1.56806e+006,+337030
2000-01-03 04:52:00 PST,7,0,2,+635344,+140522,+568859,+125594,+355299,+66243,+1.5595e+006,+332360
2000-01-03 04:53:00 PST,7,0,2,+636154,+140157,+610497,+141091,+383791,+74359.5,+1.63044e+006,+355608
2000-01-03 04:54:00 PST,7,0,2,+644413,+142430,+584804,+128042,+376095,+71622.4,+1.60531e+006,+342094
2000-01-03 04:55:00 PST,7,0,2,+675476,+153588,+582034,+123051,+381441,+72395.9,+1.63895e+006,+349036
2000-01-03 04:56:00 PST,7,0,2,+701407,+161382,+574860,+121748,+376912,+68241.4,+1.65318e+006,+351372
2000-01-03 04:57:00 PST,7,0,2,+670547,+149077,+585298,+125740,+395811,+73706.2,+1.65166e+006,+348523
2000-01-03 04:58:00 PST,7,0,2,+665310,+147560,+613159,+36675.8,+405021,+73372.8,+1.68349e+006,+257609
2000-01-03 04:59:00 PST,7,-1,2,+640104,+138176,+596589,+32602.4,+373699,+65244.9,+1.61039e+006,+236024
2000-01-03 05:00:00 PST,7,-1,2,+622485,+129304,+629949,+46558,+364828,+58935.9,+1.61726e+006,+234798
2000-01-03 05:01:00 PST,7,-1,2,+648742,+138492,+652417,+52369.5,+363447,+57968.5,+1.66461e+006,+248830
2000-01-03 05:02:00 PST,7,-1,2,+612962,+125607,+666319,+57063,+398447,+68673.6,+1.67773e+006,+251343
2000-01-03 05:03:00 PST,7,-1,2,+579396,+114678,+621028,+136353,+406261,+72956.7,+1.60669e+006,+323987
2000-01-03 05:04:00 PST,6,0,2,+595767,+122040,+590807,+125593,+416029,+78101.8,+1.6026e+006,+325736
2000-01-03 05:05:00 PST,6,0,2,+647514,+142015,+582926,+121130,+437153,+85656,+1.66759e+006,+348801
2000-01-03 05:06:00 PST,6,0,2,+639770,+137667,+565513,+112375,+475801,+96365.4,+1.68108e+006,+346407
2000-01-03 05:07:00 PST,6,0,3,+665581,+141020,+603733,+130092,+459982,+87731.6,+1.7293e+006,+358844
2000-01-03 05:08:00 PST,6,0,3,+677819,+150569,+594540,+30667,+428191,+73394.6,+1.70055e+006,+254630
2000-01-03 05:09:00 PST,7,-1,3,+647508,+138429,+561411,+19926.5,+442843,+78692.7,+1.65176e+006,+237049
2000-01-03 05:10:00 PST,7,-1,3,+702059,+150818,+575208,+23890.6,+405823,+66111.7,+1.68309e+006,+240820
2000-01-03 05:11:00 PST,7,-1,3,+680779,+141643,+559785,+16888,+392702,+63839.7,+1.63327e+006,+222370
2000-01-03 05:12:00 PST,7,-1,3,+749931,+165107,+569016,+21268.5,+349640,+49183.4,+1.66859e+006,+235559
2000-01-03 05:13:00 PST,8,-2,3,+737045,+150296,+579594,+125283,+356118,+52824.8,+1.67276e+006,+328403
2000-01-03 05:14:00 PST,8,-1,3,+743255,+149067,+605046,+133762,+353849,+50789.8,+1.70215e+006,+333619
2000-01-03 05:15:00 PST,8,-1,3,+765068,+156455,+588976,+125594,+399958,+63763.8,+1.754e+006,+345813
2000-01-03 05:16:00 PST,8,-1,3,+738766,+142424,+600699,+131527,+362645,+51414.2,+1.70211e+006,+325365
2000-01-03 05:17:00 PST,8,-1,3,+761418,+152155,+558344,+112553,+406322,+64870.6,+1.72608e+006,+329579
2000-01-03 05:18:00 PST,8,-1,3,+746027,+147693,+555718,+10840.9,+442931,+74218,+1.74468e+006,+232752
2000-01-03 05:19:00 PST,8,-2,3,+730757,+136691,+560681,+10347.3,+502090,+92161.8,+1.79353e+006,+239200
2000-01-03 05:20:00 PST,8,-2,3,+719291,+132808,+592660,+19110.7,+492249,+88048.2,+1.8042e+006,+239967
2000-01-03 05:21:00 PST,8,-2,3,+708999,+130830,+600344,+22373,+469964,+82000.5,+1.77931e+006,+235203
2000-01-03 05:22:00 PST,8,-2,3,+720848,+134158,+592773,+20624.3,+489773,+86779.9,+1.80339e+006,+241563
2000-01-03 05:23:00 PST,8,-2,3,+719547,+136293,+567995,+109663,+469588,+83600.8,+1.75713e+006,+329557
2000-01-03 05:24:00 PST,7,-1,3,+717854,+135905,+572976,+109133,+471663,+80912.3,+1.76249e+006,+325951
2000-01-03 05:25:00 PST,7,-1,3,+722904,+139543,+588084,+116349,+429630,+63494.9,+1.74062e+006,+319386
2000-01-03 05:26:00 PST,7,-1,3,+736154,+140452,+626809,+128958,+417832,+57147.2,+1.7808e+006,+326557
2000-01-03 05:27:00 PST,7,-1,3,+743535,+145163,+639661,+129374,+438772,+64386.3,+1.82197e+006,+338922
2000-01-03 05:28:00 PST,7,-1,3,+750324,+152820,+592297,+15256.8,+407740,+51409.9,+1.75036e+006,+219487
2000-01-03 05:29:00 PST,8,-2,3,+750781,+146180,+647025,+36166.4,+417276,+53004.1,+1.81508e+006,+235351
2000-01-03 05:30:00 PST,8,-2,3,+722105,+131533,+649639,+35109.6,+429516,+57367.3,+1.80126e+006,+224009
2000-01-03 05:31:00 PST,8,-2,3,+723021,+134609,+623356,+22889.4,+475436,+70206.5,+1.82181e+006,+227705
2000-01-03 05:32:00 PST,8,-2,3,+723613,+135620,+651537,+34454.2,+485585,+72290.9,+1.86074e+006,+242365
2000-01-03 05:33:00 PST,8,-2,3,+697131,+120904,+687916,+132762,+502218,+83087.6,+1.88727e+006,+336754
2000-01-03 05:34:00 PST,7,-1,3,+682089,+110689,+718349,+138622,+500555,+80135.2,+1.90099e+006,+329447
2000-01-03 05:35:00 PST,7,0,3,+719279,+124204,+676902,+119530,+511195,+82214.7,+1.90738e+006,+325949
2000-01-03 05:36:00 PST,7,0,3,+743611,+135831,+699747,+124351,+511213,+81595,+1.95457e+006,+341777
2000-01-03 05:37:00 PST,7,0,3,+765324,+141556,+701227,+126711,+498710,+76558.1,+1.96526e+006,+344826
2000-01-03 05:38:00 PST,7,0,3,+778329,+145311,+713577,+31193.5,+506824,+73634.4,+1.99873e+006,+250138
2000-01-03 05:39:00 PST,7,-1,3,+777972,+140945,+722903,+38536.2,+477825,+67651.6,+1.9787e+006,+247132
2000-01-03 05:40:00 PST,8,-1,3,+786283,+147189,+679799,+20782.2,+479204,+67675.8,+1.94529e+006,+235647
2000-01-03 05:41:00 PST,8,-1,3,+761879,+134765,+688043,+26169.1,+452864,+59723,+1.90279e+006,+220657
2000-01-03 05:42:00 PST,8,-1,3,+761355,+132308,+722201,+39168.3,+455708,+62399.3,+1.93926e+006,+233875
2000-01-03 05:43:00 PST,8,-1,3,+784467,+128555,+748818,+140081,+449340,+64826.6,+1.98263e+006,+333463
2000-01-03 05:44:00 PST,8,0,3,+788771,+131040,+740711,+134380,+446026,+63189.2,+1.97551e+006,+328609
2000-01-03 05:45:00 PST,8,0,3,+801060,+134864,+783010,+149750,+442859,+62938.1,+2.02693e+006,+347552
2000-01-03 05:46:00 PST,8,0,2,+842821,+138246,+840642,+168812,+455711,+66276.3,+2.13917e+006,+373334
2000-01-03 05:47:00 PST,8,1,2,+892098,+157900,+838145,+166141,+420925,+55784.3,+2.15117e+006,+379825
2000-01-03 05:48:00 PST,9,1,2,+904758,+162288,+835930,+63717.7,+445835,+60721.7,+2.18652e+006,+286727
2000-01-03 05:49:00 PST,9,0,2,+967192,+183484,+799028,+52841.6,+491286,+66354.7,+2.25751e+006,+302680
2000-01-03 05:50:00 PST,10,-1,2,+974615,+184528,+782502,+46251.4,+493288,+67973.7,+2.25041e+006,+298754
2000-01-03 05:51:00 PST,10,-2,2,+959391,+178502,+762437,+38852.3,+506242,+71406.8,+2.22807e+006,+288761
2000-01-03 05:52:00 PST,10,-2,2,+933917,+169227,+755232,+33685.1,+531963,+80728,+2.22111e+006,+283640
2000-01-03 05:53:00 PST,10,-2,3,+937426,+168702,+718763,+116539,+546444,+87676.5,+2.20263e+006,+372918
2000-01-03 05:54:00 PST,9,-2,3,+882161,+145491,+738331,+127450,+521929,+78293,+2.14242e+006,+351233
2000-01-03 05:55:00 PST,9,-1,3,+874644,+141602,+743717,+126834,+487744,+68624.2,+2.1061e+006,+337061
2000-01-03 05:56:00 PST,9,-1,3,+865215,+135342,+762452,+135466,+488960,+68036.4,+2.11663e+006,+338844
2000-01-03 05:57:00 PST,9,0,3,+865872,+138153,+727963,+120417,+503392,+69975.2,+2.09723e+006,+328546
2000-01-03 05:58:00 PST,9,0,3,+870228,+137940,+830173,+64437.7,+479223,+57497.9,+2.17962e+006,+259876
2000-01-03 05:59:00 PST,9,0,2,+880998,+138699,+833742,+68142.1,+480904,+58822.4,+2.19564e+006,+265663
2000-01-03 06:00:00 PST,9,0,2,+909850,+153331,+815327,+56034.9,+506363,+64475.1,+2.23154e+006,+273841
2000-01-03 06:01:00 PST,9,-1,2,+916278,+160169,+797464,+56741.1,+512195,+66401.3,+2.22594e+006,+283311
2000-01-03 06:02:00 PST,9,-1,2,+955604,+178307,+840550,+72018,+509773,+64436.4,+2.30593e+006,+314761
2000-01-03 06:03:00 PST,10,-1,2,+972388,+183097,+834845,+161254,+559927,+80955.8,+2.36716e+006,+425307
2000-01-03 06:04:00 PST,10,0,2,+951379,+177139,+806354,+142603,+609085,+96456.1,+2.36682e+006,+416198
2000-01-03 06:05:00 PST,9,0,3,+971184,+187196,+782141,+136127,+613470,+93267,+2.3668e+006,+416590
2000-01-03 06:06:00 PST,9,0,3,+913864,+167428,+781738,+135791,+631726,+103248,+2.32733e+006,+406466
2000-01-03 06:07:00 PST,9,0,3,+879780,+157904,+798830,+141392,+593947,+92281.1,+2.27256e+006,+391578
2000-01-03 06:08:00 PST,9,0,3,+861434,+41760.9,+792352,+135788,+594929,+98443.6,+2.24871e+006,+275993
2000-01-03 06:09:00 PST,8,0,3,+876726,+54153.4,+750633,+125031,+563692,+84403.1,+2.19105e+006,+263588
2000-01-03 06:10:00 PST,7,0,3,+861350,+54350.7,+746668,+128353,+520161,+72404.8,+2.12818e+006,+255109
2000-01-03 06:11:00 PST,7,0,3,+820395,+35660.9,+783780,+143604,+537537,+74349.5,+2.14171e+006,+253614
2000-01-03 06:12:00 PST,6,1,3,+860233,+52583.5,+825808,+150444,+555679,+78185.1,+2.24172e+006,+281213
2000-01-03 06:13:00 PST,6,1,3,+859665,+154785,+810110,+50981.2,+541891,+70075.9,+2.21167e+006,+275842
2000-01-03 06:14:00 PST,7,0,3,+888095,+165630,+817051,+59340,+548238,+73307.5,+2.25338e+006,+298277
2000-01-03 06:15:00 PST,8,0,3,+934484,+184569,+832415,+68394.6,+556166,+75809.4,+2.32307e+006,+328773
2000-01-03 06:16:00 PST,9,-1,3,+944882,+189909,+808292,+61441.5,+573525,+84429.9,+2.3267e+006,+335780
2000-01-03 06:17:00 PST,9,-1,3,+944389,+191645,+840766,+75545.2,+577655,+87619.3,+2.36281e+006,+354810
2000-01-03 06:18:00 PST,9,-1,3,+955823,+81698.2,+848994,+169745,+566346,+85917,+2.37116e+006,+337360
2000-01-03 06:19:00 PST,8,0,3,+952115,+82521.5,+843934,+161356,+554378,+82043.2,+2.35043e+006,+325921
2000-01-03 06:20:00 PST,8,0,3,+963266,+88687.9,+848508,+163343,+536610,+76126.2,+2.34838e+006,+328157
2000-01-03 06:21:00 PST,8,0,3,+934613,+75541.3,+820936,+153915,+507403,+67660.2,+2.26295e+006,+297117
2000-01-03 06:22:00 PST,8,0,3,+955267,+84159.3,+809705,+148974,+547432,+78560.7,+2.3124e+006,+311694
2000-01-03 06:23:00 PST,8,0,3,+959875,+182191,+782414,+145583,+540984,+77222.9,+2.28327e+006,+404997
2000-01-03 06:24:00 PST,8,0,3,+992981,+193698,+767598,+137586,+552630,+80445.9,+2.31321e+006,+411729
2000-01-03 06:25:00 PST,9,0,3,+958127,+176018,+717032,+117468,+526936,+72185.4,+2.2021e+006,+365671
2000-01-03 06:26:00 PST,9,0,3,+940843,+171785,+697342,+108886,+541781,+78610.7,+2.17997e+006,+359281
2000-01-03 06:27:00 PST,9,0,3,+927409,+159971,+755979,+130867,+564739,+86289.9,+2.24813e+006,+377128
2000-01-03 06:28:00 PST,9,0,3,+971366,+177275,+762933,+138901,+579988,+89574,+2.31429e+006,+405750
2000-01-03 06:29:00 PST,9,0,3,+998262,+86520.1,+775503,+137143,+573111,+92779.3,+2.34688e+006,+316443
2000-01-03 06:30:00 PST,8,0,4,+987365,+84850.1,+805552,+149774,+567406,+88209.7,+2.36032e+006,+322834
2000-01-03 06:31:00 PST,8,0,4,+987881,+85427.9,+827068,+160956,+567537,+88450.9,+2.38249e+006,+334835
2000-01-03 06:32:00 PST,8,0,4,+992504,+85237.6,+876136,+182816,+566664,+84620.2,+2.4353e+006,+352674
2000-01-03 06:33:00 PST,8,0,4,+1.01234e+006,+96601.1,+844939,+168531,+555183,+79495.5,+2.41246e+006,+344627
2000-01-03 06:34:00 PST,8,0,4,+987431,+188350,+875808,+186358,+555030,+78783,+2.41827e+006,+453491
2000-01-03 06:35:00 PST,9,0,3,+983867,+184600,+890211,+190369,+543193,+75677.9,+2.41727e+006,+450647
2000-01-03 06:36:00 PST,9,0,3,+959518,+174663,+850923,+171387,+509274,+67328.2,+2.31972e+006,+413378
2000-01-03 06:37:00 PST,9,0,3,+971318,+183158,+794844,+145991,+517173,+73959.5,+2.28333e+006,+403108
2000-01-03 06:38:00 PST,9,0,3,+960496,+181806,+760581,+132599,+512330,+71986.9,+2.23341e+006,+386392
