# file...... reg1_output.csv
2000-01-03 06:39:00 PST,9,0,3,+962989,+187283,+772012,+38236.4,+531651,+75426.2,+2.26665e+006,+300946
2000-01-03 06:40:00 PST,9,-1,3,+937574,+180294,+722153,+19486.5,+553616,+85116.6,+2.21334e+006,+284897
2000-01-03 06:41:00 PST,9,-2,3,+928537,+179883,+771480,+45227.8,+556508,+89188.5,+2.25652e+006,+314299
2000-01-03 06:42:00 PST,9,-2,3,+921545,+177879,+766232,+43837.6,+550386,+87627,+2.23816e+006,+309344
2000-01-03 06:43:00 PST,9,-2,3,+910506,+175936,+780865,+48233.3,+562352,+90941,+2.25372e+006,+315110
2000-01-03 06:44:00 PST,9,-2,3,+922033,+176339,+804616,+154144,+532854,+84885.6,+2.2595e+006,+415368
2000-01-03 06:45:00 PST,9,-1,3,+948749,+191463,+791322,+148774,+526852,+81512.6,+2.26692e+006,+421749
2000-01-03 06:46:00 PST,9,-1,3,+924718,+180498,+837520,+167233,+481558,+68161.6,+2.2438e+006,+415892
2000-01-03 06:47:00 PST,9,0,3,+898343,+171213,+843935,+174492,+472898,+64854.5,+2.21518e+006,+410559
2000-01-03 06:48:00 PST,9,0,2,+911253,+178634,+863872,+184727,+467621,+63909.5,+2.24275e+006,+427270
2000-01-03 06:49:00 PST,9,0,2,+902273,+181573,+858077,+85008.3,+490152,+68570.4,+2.2505e+006,+335152
2000-01-03 06:50:00 PST,9,0,2,+873959,+169777,+793901,+53780.4,+497371,+72142.1,+2.16523e+006,+295699
2000-01-03 06:51:00 PST,9,-1,2,+846852,+160157,+786319,+53476.3,+503701,+79644,+2.13687e+006,+293277
2000-01-03 06:52:00 PST,9,-1,2,+852176,+159720,+806895,+62926.5,+499073,+78208,+2.15814e+006,+300855
2000-01-03 06:53:00 PST,9,-1,2,+842491,+157858,+809362,+59562.9,+518269,+85913.9,+2.17012e+006,+303335
2000-01-03 06:54:00 PST,9,-1,2,+824764,+148261,+784943,+144548,+494012,+80475.4,+2.10372e+006,+373285
2000-01-03 06:55:00 PST,9,0,2,+832632,+148931,+852708,+171764,+499247,+81223.8,+2.18459e+006,+401919
2000-01-03 06:56:00 PST,9,1,2,+855479,+163505,+838139,+161922,+532250,+88309,+2.22587e+006,+413736
2000-01-03 06:57:00 PST,9,1,2,+868309,+169871,+820280,+153301,+513833,+81122.4,+2.20242e+006,+404294
2000-01-03 06:58:00 PST,9,1,2,+841942,+158568,+816005,+156413,+498662,+76513.2,+2.15661e+006,+391495
2000-01-03 06:59:00 PST,9,1,2,+868349,+175481,+819230,+60092.4,+502861,+74072.4,+2.19044e+006,+309646
2000-01-03 07:00:00 PST,9,0,2,+854607,+169627,+777437,+48686,+486520,+67629.5,+2.11856e+006,+285942
2000-01-03 07:01:00 PST,9,-1,2,+856132,+163300,+829582,+75219.5,+477467,+65047.4,+2.16318e+006,+303567
2000-01-03 07:02:00 PST,9,-1,2,+832852,+157339,+810948,+69109.2,+450149,+60126.9,+2.09395e+006,+286575
2000-01-03 07:03:00 PST,9,-1,2,+816534,+153986,+803761,+65352.7,+470235,+68102.1,+2.09053e+006,+287440
2000-01-03 07:04:00 PST,9,-1,2,+804552,+148609,+798087,+156630,+485699,+77200.3,+2.08834e+006,+382439
2000-01-03 07:05:00 PST,9,0,2,+810636,+152726,+794371,+156613,+465327,+71307.5,+2.07033e+006,+380646
2000-01-03 07:06:00 PST,9,0,2,+740756,+128602,+749753,+141572,+499246,+84508.7,+1.98976e+006,+354683
2000-01-03 07:07:00 PST,8,1,2,+753606,+140105,+720488,+127873,+500571,+84019.4,+1.97467e+006,+351997
2000-01-03 07:08:00 PST,8,1,2,+739886,+137084,+730762,+135625,+491416,+82036,+1.96206e+006,+354744
2000-01-03 07:09:00 PST,8,1,2,+743223,+140445,+792141,+66296.1,+476429,+74582.3,+2.01179e+006,+281324
2000-01-03 07:10:00 PST,8,1,2,+758366,+149799,+721134,+36019.2,+477172,+74670.3,+1.95667e+006,+260489
2000-01-03 07:11:00 PST,8,0,2,+742512,+145315,+701354,+33164.7,+445346,+69049.4,+1.88921e+006,+247529
2000-01-03 07:12:00 PST,8,-1,2,+749044,+147705,+710353,+43213.7,+413266,+60483.6,+1.87266e+006,+251402
2000-01-03 07:13:00 PST,8,-1,2,+745201,+147107,+716240,+49255.9,+412110,+59124.4,+1.87355e+006,+255487
2000-01-03 07:14:00 PST,8,-1,2,+718048,+134026,+673989,+127646,+410591,+62420,+1.80263e+006,+324092
2000-01-03 07:15:00 PST,8,0,2,+691720,+125944,+674145,+126647,+406746,+63105.1,+1.77261e+006,+315697
2000-01-03 07:16:00 PST,8,0,2,+680896,+121789,+681856,+133825,+390429,+60152.3,+1.75318e+006,+315766
2000-01-03 07:17:00 PST,8,0,2,+704336,+133321,+625720,+116132,+402090,+61730.5,+1.73215e+006,+311183
2000-01-03 07:18:00 PST,8,0,2,+700646,+132916,+623916,+116283,+417790,+67329.5,+1.74235e+006,+316529
2000-01-03 07:19:00 PST,8,0,2,+695680,+134755,+610727,+13496.2,+427269,+68979.6,+1.73368e+006,+217231
2000-01-03 07:20:00 PST,8,-1,2,+743896,+151653,+608721,+17497.7,+398794,+58870,+1.75141e+006,+228021
2000-01-03 07:21:00 PST,8,-2,2,+744136,+151784,+618242,+25078.8,+392508,+58093.2,+1.75489e+006,+234956
2000-01-03 07:22:00 PST,8,-2,2,+714230,+141379,+605387,+19626.9,+413301,+64329,+1.73292e+006,+225335
2000-01-03 07:23:00 PST,8,-2,2,+704271,+135487,+633812,+31676.8,+374657,+53828.1,+1.71274e+006,+220992
2000-01-03 07:24:00 PST,8,-2,2,+704734,+134515,+612523,+117643,+362471,+52060.2,+1.67973e+006,+304218
2000-01-03 07:25:00 PST,8,-1,2,+681559,+128548,+601426,+113832,+382589,+58629.5,+1.66557e+006,+301010
2000-01-03 07:26:00 PST,8,-1,2,+686302,+130733,+594866,+111724,+401680,+64458.2,+1.68285e+006,+306915
2000-01-03 07:27:00 PST,8,-1,2,+677752,+126793,+576746,+106605,+392204,+61556.7,+1.6467e+006,+294955
2000-01-03 07:28:00 PST,7,-1,2,+620971,+104429,+583606,+109026,+381488,+59082.3,+1.58607e+006,+272538
2000-01-03 07:29:00 PST,7,0,2,+618088,+104214,+597676,+19058.1,+414492,+68424.8,+1.63026e+006,+191697
2000-01-03 07:30:00 PST,7,0,2,+651460,+117047,+587189,+11823.7,+422227,+67875.7,+1.66088e+006,+196746
2000-01-03 07:31:00 PST,7,-1,2,+643197,+115535,+537881,-3793.08,+401867,+61226.4,+1.58294e+006,+172968
2000-01-03 07:32:00 PST,7,-1,2,+680476,+127599,+546467,+2113.74,+407483,+61265.9,+1.63443e+006,+190978
2000-01-03 07:33:00 PST,7,-2,2,+741893,+153421,+549670,+7042.46,+379525,+52210,+1.67109e+006,+212673
2000-01-03 07:34:00 PST,7,-2,2,+754573,+154847,+564059,+105743,+378150,+53991.6,+1.69678e+006,+314582
2000-01-03 07:35:00 PST,7,-2,2,+770493,+159273,+587172,+113822,+357676,+47275.8,+1.71534e+006,+320372
2000-01-03 07:36:00 PST,7,-2,2,+713424,+136077,+599733,+121016,+368182,+53325.9,+1.68134e+006,+310420
2000-01-03 07:37:00 PST,7,-1,2,+681069,+124683,+613836,+124766,+348315,+48978.2,+1.64322e+006,+298427
2000-01-03 07:38:00 PST,7,0,2,+626250,+107528,+560395,+103075,+359758,+52232.1,+1.5464e+006,+262835
2000-01-03 07:39:00 PST,7,0,2,+625514,+108634,+526345,+91132.5,+375774,+58276,+1.52763e+006,+258042
2000-01-03 07:40:00 PST,7,0,2,+606175,+97500.1,+522909,+89867.4,+366691,+57098.4,+1.49578e+006,+244466
2000-01-03 07:41:00 PST,6,0,2,+642017,+116120,+513001,-11358.4,+438668,+75794.9,+1.59369e+006,+180557
2000-01-03 07:42:00 PST,6,-1,3,+653613,+122438,+466412,-25081.5,+431500,+72141.4,+1.55153e+006,+169498
2000-01-03 07:43:00 PST,6,-2,3,+610927,+105291,+501060,-13095.1,+403716,+66428.3,+1.5157e+006,+158624
2000-01-03 07:44:00 PST,6,-2,3,+622787,+110657,+509806,-7720.49,+381032,+59324.5,+1.51362e+006,+162261
2000-01-03 07:45:00 PST,6,-2,3,+602787,+105322,+518005,-1692.87,+349829,+50077.2,+1.47062e+006,+153706
2000-01-03 07:46:00 PST,6,-2,3,+629995,+111925,+542669,+103701,+320816,+41883.2,+1.49348e+006,+257509
2000-01-03 07:47:00 PST,6,-1,2,+643213,+117911,+560289,+110777,+322478,+44735.2,+1.52598e+006,+273423
2000-01-03 07:48:00 PST,6,-1,2,+630118,+112639,+566818,+111977,+322316,+46345.9,+1.51925e+006,+270962
2000-01-03 07:49:00 PST,6,0,2,+657072,+123613,+566017,+111122,+346855,+52330.3,+1.56994e+006,+287065
2000-01-03 07:50:00 PST,6,0,2,+687655,+135740,+553225,+102759,+347100,+51602.7,+1.58798e+006,+290102
2000-01-03 07:51:00 PST,6,0,2,+696093,+140653,+589573,+19580,+349585,+50207.5,+1.63525e+006,+210441
2000-01-03 07:52:00 PST,7,-1,2,+658247,+127409,+575918,+15929.3,+381910,+61214.1,+1.61607e+006,+204552
2000-01-03 07:53:00 PST,7,-1,2,+653839,+124368,+532115,-1256.3,+385854,+63179.7,+1.57181e+006,+186291
2000-01-03 07:54:00 PST,7,-2,2,+581493,+97233.8,+520733,-579.756,+373987,+58706,+1.47621e+006,+155360
2000-01-03 07:55:00 PST,7,-2,2,+537650,+82750.5,+492771,-9655.63,+379713,+61587.4,+1.41013e+006,+134682
2000-01-03 07:56:00 PST,6,-2,2,+550276,+86926.6,+463639,+74947.4,+363820,+59762.6,+1.37774e+006,+221637
2000-01-03 07:57:00 PST,6,-1,2,+578824,+98992.7,+453383,+72388.9,+351033,+54825.6,+1.38324e+006,+226207
2000-01-03 07:58:00 PST,6,-1,2,+569798,+97642.3,+453802,+75127,+315807,+43906.8,+1.33941e+006,+216676
2000-01-03 07:59:00 PST,6,-1,2,+618556,+112316,+494322,+90798.9,+305892,+40342.2,+1.41877e+006,+243458
2000-01-03 08:00:00 PST,6,-1,2,+621997,+112325,+525061,+101655,+319798,+43518,+1.46686e+006,+257498
2000-01-03 08:01:00 PST,6,-1,2,+595919,+106415,+512320,-790.37,+335286,+48248.3,+1.44352e+006,+153873
2000-01-03 08:02:00 PST,6,-1,2,+588790,+104976,+511827,-432.352,+327862,+46262.5,+1.42848e+006,+150806
2000-01-03 08:03:00 PST,6,-1,2,+610076,+116948,+502437,-3573.45,+354815,+54204.8,+1.46733e+006,+167579
2000-01-03 08:04:00 PST,6,-1,2,+592307,+110429,+493479,-5645.43,+380243,+62551.8,+1.46603e+006,+167335
2000-01-03 08:05:00 PST,6,-1,2,+593266,+111049,+471559,-16560.1,+374365,+59261,+1.43919e+006,+153750
2000-01-03 08:06:00 PST,6,-2,2,+587929,+108292,+444131,+73657.7,+394898,+67315.6,+1.42696e+006,+249265
2000-01-03 08:07:00 PST,6,-1,2,+571168,+101455,+432790,+67138.5,+369816,+59173.2,+1.37377e+006,+227767
2000-01-03 08:08:00 PST,6,-1,2,+565542,+98896.6,+454908,+72992.7,+379508,+61583.3,+1.39996e+006,+233473
2000-01-03 08:09:00 PST,6,-1,2,+610797,+116401,+475898,+81248.1,+308397,+38588,+1.39509e+006,+236238
2000-01-03 08:10:00 PST,6,-1,2,+580692,+102754,+497508,+87989.5,+304546,+38169.9,+1.38275e+006,+228913
2000-01-03 08:11:00 PST,6,-1,2,+560154,+95122.8,+533585,+99855.9,+319286,+42413.1,+1.41302e+006,+237392
2000-01-03 08:12:00 PST,6,0,2,+546628,+90029.4,+543466,+101134,+327858,+45273.1,+1.41795e+006,+236437
2000-01-03 08:13:00 PST,6,0,2,+516954,+80602.8,+527125,+93242.3,+365621,+57850.3,+1.4097e+006,+231695
2000-01-03 08:14:00 PST,5,0,2,+510425,+77935.4,+509177,+89391.5,+354787,+54678.5,+1.37439e+006,+222005
2000-01-03 08:15:00 PST,5,0,2,+570672,+98346.8,+527229,+93533.1,+353019,+51668.6,+1.45092e+006,+243549
2000-01-03 08:16:00 PST,5,0,2,+560835,+99433.6,+501762,-13102,+384456,+56531.7,+1.44705e+006,+142863
2000-01-03 08:17:00 PST,5,-1,2,+554743,+100138,+474890,-19518.4,+357108,+48652.8,+1.38674e+006,+129273
2000-01-03 08:18:00 PST,5,-1,2,+543257,+98419.3,+477310,-20079.8,+345576,+45059.2,+1.36614e+006,+123399
2000-01-03 08:19:00 PST,5,-1,2,+540906,+95828.7,+500392,-15218.4,+371442,+53120.7,+1.41274e+006,+133731
2000-01-03 08:20:00 PST,5,-1,2,+534713,+93841.2,+501005,-15601.8,+339741,+45611.7,+1.37546e+006,+123851
2000-01-03 08:21:00 PST,5,-1,2,+510525,+82838.8,+495709,+79569.9,+315044,+42756.5,+1.32128e+006,+205165
2000-01-03 08:22:00 PST,5,0,2,+523810,+88432.7,+497626,+81159.3,+329929,+46108.5,+1.35136e+006,+215700
2000-01-03 08:23:00 PST,5,0,2,+507782,+80515.9,+530260,+93342.4,+308818,+39197.6,+1.34686e+006,+213056
2000-01-03 08:24:00 PST,5,0,2,+504615,+82233.9,+483791,+75907.8,+346999,+51351.2,+1.3354e+006,+209493
2000-01-03 08:25:00 PST,5,0,2,+529880,+91716.7,+477295,+76006.2,+360013,+56091.9,+1.36719e+006,+223815
2000-01-03 08:26:00 PST,5,0,2,+528588,+91220.7,+513160,+87227.4,+348599,+51730.2,+1.39035e+006,+230178
2000-01-03 08:27:00 PST,5,0,2,+564291,+102963,+517880,+88253.8,+349215,+51983.9,+1.43139e+006,+243201
2000-01-03 08:28:00 PST,5,0,2,+530734,+91186.7,+501159,+82072,+335453,+48180.2,+1.36735e+006,+221439
2000-01-03 08:29:00 PST,5,0,2,+539483,+93738.2,+520491,+89390.4,+325308,+47296.3,+1.38528e+006,+230425
2000-01-03 08:30:00 PST,5,0,2,+534246,+93729.8,+499183,+78632.8,+344099,+53279,+1.37753e+006,+225642
2000-01-03 08:31:00 PST,5,0,2,+516975,+90184.8,+491459,+76914,+338764,+51714.7,+1.3472e+006,+218814
2000-01-03 08:32:00 PST,5,0,2,+519499,+91341.6,+510811,+83682.8,+298531,+38094.3,+1.32884e+006,+213119
2000-01-03 08:33:00 PST,5,0,2,+515197,+92126.9,+472388,+70364.5,+308194,+38707.7,+1.29578e+006,+201199
2000-01-03 08:34:00 PST,5,0,2,+497752,+86495.8,+472465,+70428.6,+286621,+31232.1,+1.25684e+006,+188157
2000-01-03 08:35:00 PST,5,0,2,+495982,+87555.1,+484890,+75193.3,+320462,+40367.7,+1.30133e+006,+203116
2000-01-03 08:36:00 PST,5,0,2,+465186,+75661.3,+482089,+75827,+333519,+45383.1,+1.28079e+006,+196871
2000-01-03 08:37:00 PST,5,0,2,+463455,+72017.4,+510306,+85985.1,+366349,+52812.3,+1.34011e+006,+210815
2000-01-03 08:38:00 PST,5,1,2,+466068,+72070.3,+542205,+96241.8,+391673,+59045.1,+1.39995e+006,+227357
2000-01-03 08:39:00 PST,5,1,2,+428627,+59239.6,+551983,+100052,+383382,+54868.4,+1.36399e+006,+214160
2000-01-03 08:40:00 PST,5,2,2,+468916,+74058,+512656,+86119.4,+362873,+45965.5,+1.34445e+006,+206143
2000-01-03 08:41:00 PST,5,2,2,+484283,+80672.9,+475053,+71858.9,+348991,+43260.9,+1.30833e+006,+195793
2000-01-03 08:42:00 PST,5,1,2,+488856,+85467,+450275,+64196.3,+327343,+36111.7,+1.26647e+006,+185775
2000-01-03 08:43:00 PST,5,1,2,+499161,+86364.7,+468393,+68292.5,+369116,+49022.4,+1.33667e+006,+203680
2000-01-03 08:44:00 PST,5,1,2,+474264,+80846,+477670,-28373.8,+386699,+49489.6,+1.33863e+006,+101962
2000-01-03 08:45:00 PST,5,0,2,+494580,+83745.4,+485521,-23041.6,+372615,+45872,+1.35272e+006,+106576
2000-01-03 08:46:00 PST,5,-1,2,+492292,+79241.2,+519051,-7125.65,+373042,+48667.3,+1.38438e+006,+120783
2000-01-03 08:47:00 PST,5,-1,2,+487735,+77408.5,+498603,-15231.5,+388891,+53773.1,+1.37523e+006,+115950
2000-01-03 08:48:00 PST,5,-1,2,+508359,+85294.5,+489035,-19254.2,+397056,+54849.1,+1.39445e+006,+120889
2000-01-03 08:49:00 PST,5,-1,2,+466511,+67710.7,+503628,+85246.9,+392043,+56835.5,+1.36218e+006,+209793
2000-01-03 08:50:00 PST,5,0,2,+436006,+59177.1,+495361,+80247.3,+353782,+43657,+1.28515e+006,+183081
2000-01-03 08:51:00 PST,5,1,2,+463319,+66061.4,+491112,+80140.9,+322780,+33063.6,+1.27721e+006,+179266
2000-01-03 08:52:00 PST,5,1,2,+481266,+71242.7,+485389,+80320.7,+301967,+26382.7,+1.26862e+006,+177946
2000-01-03 08:53:00 PST,5,1,2,+543007,+94512.5,+459813,+71686.1,+290958,+23066.8,+1.29378e+006,+189265
2000-01-03 08:54:00 PST,5,1,2,+542375,+95396.8,+470991,-23305.5,+310764,+27759.1,+1.32413e+006,+99850.4
2000-01-03 08:55:00 PST,5,0,2,+567519,+104567,+480464,-20145.2,+329139,+33129.2,+1.37712e+006,+117551
2000-01-03 08:56:00 PST,6,-1,2,+569059,+105176,+484937,-19951.8,+369463,+46860.2,+1.42346e+006,+132084
2000-01-03 08:57:00 PST,6,-1,2,+525890,+88833.6,+456709,-26373.1,+374582,+50198.8,+1.35718e+006,+112659
2000-01-03 08:58:00 PST,6,-1,2,+535761,+93180.9,+449193,-30778.1,+359625,+46394.6,+1.34458e+006,+108797
2000-01-03 08:59:00 PST,6,-1,2,+503179,+76912.7,+475037,+76829.8,+382582,+55511.3,+1.3608e+006,+209254
2000-01-03 09:00:00 PST,5,0,2,+486114,+74085.2,+454085,+70874.8,+384029,+56331.2,+1.32423e+006,+201291
2000-01-03 09:01:00 PST,5,0,2,+484645,+75195.3,+446294,+65848,+364093,+49716.6,+1.29503e+006,+190760
2000-01-03 09:02:00 PST,5,0,2,+445529,+60581.7,+436139,+61335.2,+351663,+46717.9,+1.23333e+006,+168635
2000-01-03 09:03:00 PST,4,0,2,+452243,+64471.7,+439749,+65445,+305752,+34658.4,+1.19774e+006,+164575
2000-01-03 09:04:00 PST,4,0,2,+447896,+65500,+431692,-35195.3,+298603,+27269.5,+1.17819e+006,+57574.2
2000-01-03 09:05:00 PST,4,-1,2,+442458,+64044.3,+462412,-20619.2,+305553,+30704.2,+1.21042e+006,+74129.4
2000-01-03 09:06:00 PST,4,-1,2,+485104,+78769.5,+450253,-25052.3,+304226,+30940,+1.23958e+006,+84657.2
2000-01-03 09:07:00 PST,5,-1,2,+512137,+86076,+457685,-23390.5,+314755,+36044.7,+1.28458e+006,+98730.3
2000-01-03 09:08:00 PST,5,-1,2,+510944,+85545.1,+482180,-14110.1,+337798,+42331,+1.33092e+006,+113766
2000-01-03 09:09:00 PST,5,-1,2,+532105,+90510,+480049,+83557.9,+325433,+41437,+1.33759e+006,+215505
2000-01-03 09:10:00 PST,5,0,2,+546777,+95154.5,+479705,+83777,+351067,+46734.5,+1.37755e+006,+225666
2000-01-03 09:11:00 PST,5,0,2,+513571,+82217.5,+498576,+90832.7,+363855,+52715.2,+1.376e+006,+225765
2000-01-03 09:12:00 PST,5,0,2,+516300,+83876.3,+454246,+74017.8,+382951,+56267.7,+1.3535e+006,+214162
2000-01-03 09:13:00 PST,5,0,2,+529139,+86910.2,+463190,+74561.4,+362344,+49431.3,+1.35467e+006,+210903
2000-01-03 09:14:00 PST,5,0,2,+495015,+71085.2,+424076,+61643.2,+340571,+43421.5,+1.25966e+006,+176150
2000-01-03 09:15:00 PST,5,0,2,+479860,+65523.5,+420773,+61433.6,+291222,+27452.2,+1.19185e+006,+154409
2000-01-03 09:16:00 PST,5,0,2,+492606,+68241.7,+414254,+59920.6,+297925,+28216.3,+1.20479e+006,+156379
2000-01-03 09:17:00 PST,5,0,2,+480603,+65038.4,+423578,+61312.2,+311266,+32627.6,+1.21545e+006,+158978
2000-01-03 09:18:00 PST,5,0,2,+536137,+81150.5,+448073,+68420.2,+339015,+38833.9,+1.32323e+006,+188405
2000-01-03 09:19:00 PST,5,0,2,+568106,+91632.6,+475389,+77881.8,+357764,+44074,+1.40126e+006,+213588
2000-01-03 09:20:00 PST,5,0,2,+565313,+89522.1,+472506,+73101.7,+389793,+52107.1,+1.42761e+006,+214731
2000-01-03 09:21:00 PST,5,0,2,+561966,+86893.7,+475181,+73473,+372340,+46629.7,+1.40949e+006,+206996
2000-01-03 09:22:00 PST,5,0,2,+556504,+83863.9,+503214,+84235.8,+375184,+48979.8,+1.4349e+006,+217080
2000-01-03 09:23:00 PST,5,0,2,+516690,+68655.8,+478311,+73767.8,+359483,+48107.2,+1.35448e+006,+190531
2000-01-03 09:24:00 PST,5,0,2,+519006,+69283.1,+461254,+68915.4,+359156,+47790.4,+1.33942e+006,+185989
2000-01-03 09:25:00 PST,5,0,2,+537301,+77362.3,+457821,+66281.6,+351783,+45022,+1.3469e+006,+188666
2000-01-03 09:26:00 PST,5,0,2,+526108,+74306.5,+419373,+55159.3,+333075,+38230,+1.27856e+006,+167696
2000-01-03 09:27:00 PST,5,0,2,+518617,+70836.8,+440421,+60999.2,+303571,+29510.5,+1.26261e+006,+161346
2000-01-03 09:28:00 PST,5,0,2,+533013,+75426.6,+430488,+57176.6,+289745,+26138,+1.25325e+006,+158741
2000-01-03 09:29:00 PST,5,0,2,+548526,+80480,+426747,+55778.6,+300509,+30529.9,+1.27578e+006,+166789
2000-01-03 09:30:00 PST,5,0,2,+551305,+80602.2,+460862,+68341.7,+282266,+28462.1,+1.29443e+006,+177406
2000-01-03 09:31:00 PST,5,0,2,+596793,+99998.9,+471251,+70666.1,+297674,+32289.9,+1.36572e+006,+202955
2000-01-03 09:32:00 PST,5,0,2,+582660,+94692.3,+515120,+82612.8,+328714,+40778,+1.42649e+006,+218083
2000-01-03 09:33:00 PST,5,0,2,+603763,+102380,+516595,+85257,+318036,+38064.9,+1.43839e+006,+225701
2000-01-03 09:34:00 PST,5,0,2,+531822,+74807.9,+542620,+92500.5,+308403,+37750.3,+1.38284e+006,+205059
2000-01-03 09:35:00 PST,5,0,2,+516438,+72486.5,+538388,+92366,+306454,+37211.5,+1.36128e+006,+202064
2000-01-03 09:36:00 PST,5,0,2,+490443,+67219.1,+448829,+60938.9,+335032,+47088.3,+1.2743e+006,+175246
2000-01-03 09:37:00 PST,5,0,2,+492915,+66808.9,+473277,+65371.2,+338520,+47366.1,+1.30471e+006,+179546
2000-01-03 09:38:00 PST,5,0,2,+500131,+70943.4,+435839,+55126.4,+346985,+48709.5,+1.28296e+006,+174779
2000-01-03 09:39:00 PST,5,0,2,+480875,+64799.6,+442826,+59289.9,+333848,+47536.4,+1.25755e+006,+171626
2000-01-03 09:40:00 PST,5,0,2,+481135,+64233.4,+473696,+70292.2,+321554,+43963.8,+1.27638e+006,+178489
2000-01-03 09:41:00 PST,5,0,2,+463989,+61443.6,+476647,+70302.9,+299659,+37706.9,+1.24029e+006,+169453
2000-01-03 09:42:00 PST,5,0,2,+479708,+65334.2,+498633,+78388.1,+278460,+31098.3,+1.2568e+006,+174821
2000-01-03 09:43:00 PST,5,0,2,+504116,+74202.8,+498378,+81547.3,+273873,+30476.1,+1.27637e+006,+186226
2000-01-03 09:44:00 PST,5,0,2,+507525,+77188.8,+513141,+87427.8,+272061,+28748.5,+1.29273e+006,+193365
2000-01-03 09:45:00 PST,5,0,2,+531318,+84004.2,+519637,+88861.5,+274627,+28112.5,+1.32558e+006,+200978
2000-01-03 09:46:00 PST,5,0,2,+489203,+71333,+541859,+94384.1,+283077,+32129.1,+1.31414e+006,+197846
2000-01-03 09:47:00 PST,5,0,2,+513704,+82805.6,+486517,+74932.1,+275034,+31485.7,+1.27525e+006,+189223
2000-01-03 09:48:00 PST,5,0,2,+457538,+62517.1,+459040,+67129.1,+272685,+31538.6,+1.18926e+006,+161185
2000-01-03 09:49:00 PST,5,0,2,+453688,+63057.3,+435795,+59710.1,+295533,+37248.7,+1.18501e+006,+160016
2000-01-03 09:50:00 PST,5,0,2,+462745,+67716.9,+416835,+52595.9,+306746,+38486,+1.18633e+006,+158799
2000-01-03 09:51:00 PST,5,0,2,+457576,+65875.3,+411037,+51283.3,+292712,+33182.7,+1.16132e+006,+150341
2000-01-03 09:52:00 PST,5,0,2,+457049,+66307.5,+439473,+59462.6,+331007,+45107.5,+1.22753e+006,+170878
2000-01-03 09:53:00 PST,5,0,2,+457049,+66275.7,+445473,+60324.2,+322634,+42671.1,+1.22516e+006,+169271
2000-01-03 09:54:00 PST,5,0,2,+475689,+74435.5,+464721,+67374.3,+301331,+36647.3,+1.24174e+006,+178457
2000-01-03 09:55:00 PST,5,0,2,+456794,+67599.4,+476992,+71158.1,+317777,+42222.8,+1.25156e+006,+180980
2000-01-03 09:56:00 PST,5,0,2,+461381,+70433,+476521,+71397.6,+329064,+43822,+1.26697e+006,+185653
2000-01-03 09:57:00 PST,5,0,2,+490677,+80066,+487248,+75388.9,+323740,+40573.4,+1.30166e+006,+196028
2000-01-03 09:58:00 PST,5,0,2,+468238,+73884.2,+514267,+86651.9,+325705,+41730.6,+1.30821e+006,+202267
2000-01-03 09:59:00 PST,5,0,2,+449578,+68630.7,+516128,+87561.4,+319138,+40000.9,+1.28484e+006,+196193
2000-01-03 10:00:00 PST,5,0,2,+433739,+60959.3,+482211,+75764.2,+303014,+36476.3,+1.21896e+006,+173200
2000-01-03 10:01:00 PST,5,0,2,+434023,+61858.9,+457398,+68746.1,+307228,+39914.2,+1.19865e+006,+170519
2000-01-03 10:02:00 PST,5,0,2,+400597,+50398.9,+412877,+53285.8,+290161,+34900.7,+1.10364e+006,+138585
2000-01-03 10:03:00 PST,4,0,2,+373673,+46855.2,+409672,+52270.6,+274993,+30849.1,+1.05834e+006,+129975
2000-01-03 10:04:00 PST,4,0,2,+398102,+59135.3,+408508,+53948.1,+262142,+26649.2,+1.06875e+006,+139733
2000-01-03 10:05:00 PST,4,0,2,+372539,+52508.8,+425408,+62384.8,+265562,+29430.7,+1.06351e+006,+144324
2000-01-03 10:06:00 PST,4,0,2,+420938,+65918.1,+449682,+69925.5,+280429,+34729.8,+1.15105e+006,+170573
2000-01-03 10:07:00 PST,4,0,2,+418962,+65039.8,+411371,+59646.2,+278337,+36073.1,+1.10867e+006,+160759
2000-01-03 10:08:00 PST,4,0,2,+442348,+73489.2,+398921,+56182.9,+274852,+35682.4,+1.11612e+006,+165354
2000-01-03 10:09:00 PST,4,0,2,+463453,+79981.3,+428469,+65240.1,+259659,+32017.8,+1.15158e+006,+177239
2000-01-03 10:10:00 PST,4,0,2,+446106,+73443.7,+438863,+69158.9,+267024,+33490.6,+1.15199e+006,+176093
2000-01-03 10:11:00 PST,4,0,2,+456493,+76075.7,+467409,+80536.7,+258493,+30955.9,+1.18239e+006,+187568
2000-01-03 10:12:00 PST,4,0,2,+400681,+58171.9,+485113,+87675,+257595,+31536.9,+1.14339e+006,+177384
2000-01-03 10:13:00 PST,4,1,1,+414993,+64661.9,+466376,+80935.8,+247196,+29576.9,+1.12856e+006,+175175
2000-01-03 10:14:00 PST,4,1,1,+414589,+65030.2,+406491,+63422.3,+251928,+30605.1,+1.07301e+006,+159058
2000-01-03 10:15:00 PST,4,1,1,+393212,+58696.3,+377612,+54914.3,+249105,+29975.3,+1.01993e+006,+143586
2000-01-03 10:16:00 PST,4,1,1,+383844,+56539.2,+343849,+44535.6,+277676,+38777.9,+1.00537e+006,+139853
2000-01-03 10:17:00 PST,4,1,1,+371058,+51348.9,+336981,+42422.2,+267192,+36945,+975231,+130716
2000-01-03 10:18:00 PST,4,1,1,+380634,+54395.3,+346237,+44999.2,+276649,+41908,+1.00352e+006,+141303
2000-01-03 10:19:00 PST,4,1,1,+414319,+63667.5,+393139,+57387.2,+283714,+42529,+1.09117e+006,+163584
2000-01-03 10:20:00 PST,4,1,1,+431681,+69399.4,+397437,+59137.2,+276213,+41280.6,+1.10533e+006,+169817
2000-01-03 10:21:00 PST,4,1,1,+421982,+69145.7,+372547,+52760,+261405,+36725.5,+1.05593e+006,+158631
2000-01-03 10:22:00 PST,4,1,1,+428289,+69187.4,+403490,+64287.6,+260780,+35400.3,+1.09256e+006,+168875
2000-01-03 10:23:00 PST,4,1,1,+413297,+64907.5,+376739,+57090.5,+264862,+36760.8,+1.0549e+006,+158759
2000-01-03 10:24:00 PST,4,1,1,+400066,+64063.7,+372417,+56052.5,+262648,+36293.5,+1.03513e+006,+156410
2000-01-03 10:25:00 PST,4,1,1,+370062,+55229.2,+411380,+71179,+265649,+37848.2,+1.04709e+006,+164256
2000-01-03 10:26:00 PST,4,1,1,+392485,+63544,+412455,+72411.6,+249580,+32808,+1.05452e+006,+168764
2000-01-03 10:27:00 PST,4,1,1,+365801,+55204.2,+395349,+65927.8,+236130,+29027.1,+997280,+150159
2000-01-03 10:28:00 PST,4,1,1,+344889,+48853.3,+380616,+61222.7,+222183,+24992.9,+947688,+135069
2000-01-03 10:29:00 PST,4,1,1,+369446,+57325.8,+360480,+54551.5,+219982,+24058.7,+949908,+135936
2000-01-03 10:30:00 PST,4,1,1,+373093,+60240.5,+335757,+48952.9,+227191,+25954.1,+936041,+135148
2000-01-03 10:31:00 PST,4,1,1,+371372,+59673.9,+342730,+53005.7,+229415,+26726.8,+943516,+139406
2000-01-03 10:32:00 PST,4,1,1,+389062,+65640.1,+346409,+53355.7,+255561,+34132.6,+991032,+153128
2000-01-03 10:33:00 PST,4,1,1,+400543,+69287.9,+356585,+56765.9,+241704,+29904,+998833,+155958
2000-01-03 10:34:00 PST,4,1,1,+401425,+69799.3,+344302,+53227.8,+229852,+27614.7,+975578,+150642
2000-01-03 10:35:00 PST,4,1,1,+411166,+72623.9,+318058,+45216.5,+240464,+31787.5,+969688,+149628
2000-01-03 10:36:00 PST,4,0,1,+373792,+62172.8,+314674,+45040.2,+221654,+26859.6,+910120,+134073
2000-01-03 10:37:00 PST,4,0,1,+322407,+45590.1,+319705,+47168.3,+236266,+31820.2,+878378,+124579
2000-01-03 10:38:00 PST,4,0,1,+310355,+42640.4,+333448,+52646.5,+244439,+34479.1,+888242,+129766
2000-01-03 10:39:00 PST,3,0,1,+336979,+51014.3,+342199,+56946.1,+238925,+33677.2,+918103,+141638
2000-01-03 10:40:00 PST,3,0,1,+342245,+52711,+345668,+57910,+231150,+32375.7,+919063,+142997
2000-01-03 10:41:00 PST,3,0,1,+336156,+50667.2,+355394,+60555.7,+248524,+36710.2,+940074,+147933
2000-01-03 10:42:00 PST,3,0,1,+344870,+55617,+319347,+48497,+258729,+39807.6,+922946,+143922
2000-01-03 10:43:00 PST,3,0,1,+365052,+61660.1,+349510,+58189.2,+267087,+41910.4,+981649,+161760
2000-01-03 10:44:00 PST,3,0,1,+364715,+61643.7,+347130,+57557.5,+254393,+38016.8,+966238,+157218
2000-01-03 10:45:00 PST,3,0,1,+397840,+73055.6,+329650,+52005.2,+257829,+38339,+985319,+163400
2000-01-03 10:46:00 PST,3,0,1,+403572,+75225.4,+316258,+48472.6,+229466,+30855.1,+949296,+154553
2000-01-03 10:47:00 PST,3,0,1,+392070,+72512.5,+275249,+36137.9,+195332,+22429.5,+862650,+131080
2000-01-03 10:48:00 PST,3,0,1,+392477,+71411.9,+319207,+50382.5,+206587,+26805.1,+918271,+148600
2000-01-03 10:49:00 PST,3,0,1,+341442,+54612.6,+320359,+50894.8,+216475,+30331.2,+878276,+135839
2000-01-03 10:50:00 PST,3,0,1,+313131,+45463.6,+328555,+53281.8,+223006,+32668.3,+864692,+131414
2000-01-03 10:51:00 PST,3,0,1,+304006,+41801.9,+358820,+63666.1,+204100,+27334.6,+866926,+132803
2000-01-03 10:52:00 PST,3,0,1,+304078,+42350.2,+348306,+59306.1,+202075,+26672,+854458,+128328
2000-01-03 10:53:00 PST,3,0,1,+300924,+41526.9,+339512,+56587.5,+185644,+22956.4,+826080,+121071
2000-01-03 10:54:00 PST,3,0,1,+306255,+43695.2,+320204,+51248.2,+193309,+25101.8,+819769,+120045
2000-01-03 10:55:00 PST,3,0,1,+319105,+49869.5,+327281,+53321.4,+213567,+30881.1,+859954,+134072
2000-01-03 10:56:00 PST,3,0,1,+350644,+61464.9,+299124,+46360.2,+192447,+24334.7,+842215,+132160
2000-01-03 10:57:00 PST,3,0,1,+384796,+72732.3,+296431,+46844.4,+193838,+24421.4,+875065,+143998
2000-01-03 10:58:00 PST,3,0,1,+404302,+79693.7,+290198,+44209.7,+221546,+31971.4,+916045,+155875
2000-01-03 10:59:00 PST,3,0,1,+394955,+76376.6,+288503,+43952.3,+224531,+33020.7,+907989,+153350
2000-01-03 11:00:00 PST,3,0,1,+342114,+58783.8,+297456,+47614.4,+233163,+36345.2,+872732,+142743
2000-01-03 11:01:00 PST,3,0,1,+330138,+54006,+339295,+60795.7,+249997,+41764.1,+919430,+156566
2000-01-03 11:02:00 PST,3,0,1,+311452,+47853.9,+344698,+63053.8,+217832,+32503.8,+873982,+143412
2000-01-03 11:03:00 PST,3,0,1,+285223,+40202.5,+327281,+57475,+200700,+27751.1,+813203,+125429
2000-01-03 11:04:00 PST,3,0,1,+325106,+52398.1,+340632,+61984.2,+190669,+24459.4,+856407,+138842
2000-01-03 11:05:00 PST,3,0,1,+314848,+49774.1,+321722,+55803.1,+151121,+13333.6,+787691,+118911
2000-01-03 11:06:00 PST,3,0,1,+317666,+51150.9,+308086,+50258.1,+172068,+19150.1,+797820,+120559
2000-01-03 11:07:00 PST,3,0,1,+305292,+46506.5,+346943,+62154.8,+216079,+32174.5,+868314,+140836
2000-01-03 11:08:00 PST,3,0,1,+311905,+48990.2,+327092,+54676.5,+238539,+38849.8,+877536,+142516
2000-01-03 11:09:00 PST,3,0,1,+363395,+65529.6,+322021,+53759.4,+237683,+37713.8,+923099,+157003
2000-01-03 11:10:00 PST,3,0,1,+373355,+69746.4,+285883,+43682.6,+223012,+33088.6,+882249,+146518
2000-01-03 11:11:00 PST,3,0,1,+394673,+77614.1,+258866,+35512.2,+205649,+27796.4,+859188,+140923
2000-01-03 11:12:00 PST,3,0,1,+376148,+70035.4,+258221,+35525.9,+194793,+24982.8,+829162,+130544
2000-01-03 11:13:00 PST,3,0,1,+313549,+49222.8,+278001,+42407.6,+205518,+28900.6,+797068,+120531
2000-01-03 11:14:00 PST,3,0,1,+318717,+50743,+277800,+42409.7,+220858,+33408.6,+817375,+126561
2000-01-03 11:15:00 PST,3,0,1,+274720,+36412.8,+310028,+52925.7,+190065,+25162.9,+774814,+114501
2000-01-03 11:16:00 PST,3,0,1,+268497,+34423,+322236,+56566.7,+188245,+24720.4,+778978,+115710
2000-01-03 11:17:00 PST,3,0,1,+283334,+39527.4,+301365,+49585.6,+199349,+27551.5,+784048,+116665
2000-01-03 11:18:00 PST,3,0,1,+297025,+44929,+301320,+49642.8,+184474,+23266.7,+782819,+117838
2000-01-03 11:19:00 PST,3,0,1,+305996,+49182.1,+284997,+44572.8,+188535,+24069.3,+779527,+117824
2000-01-03 11:20:00 PST,3,0,1,+296844,+46309,+274776,+41865.4,+192898,+25525.4,+764518,+113700
2000-01-03 11:21:00 PST,3,0,1,+347214,+62430.2,+281488,+43757.3,+213266,+30709.1,+841969,+136897
2000-01-03 11:22:00 PST,3,0,1,+349199,+62712.4,+306100,+51038.2,+221491,+33097.7,+876791,+146848
2000-01-03 11:23:00 PST,3,0,1,+374650,+72357.5,+263275,+37697.8,+233648,+36283.5,+871573,+146339
2000-01-03 11:24:00 PST,3,0,1,+331650,+57663.2,+287040,+44396.9,+244400,+40105.5,+863089,+142166
2000-01-03 11:25:00 PST,3,0,1,+308926,+50298.5,+287205,+44454.5,+228882,+35877.3,+825013,+130630
2000-01-03 11:26:00 PST,3,0,1,+279034,+40688.9,+300471,+48690.3,+222140,+34261.5,+801645,+123641
2000-01-03 11:27:00 PST,3,0,1,+294999,+45067.2,+312749,+52825.1,+228779,+36087.4,+836526,+133980
2000-01-03 11:28:00 PST,3,0,1,+323002,+53658.3,+316174,+54580.2,+206743,+29353.1,+845919,+137592
2000-01-03 11:29:00 PST,3,0,1,+280548,+39831.9,+341232,+63584.7,+181850,+22938.1,+803631,+126355
2000-01-03 11:30:00 PST,3,0,1,+304358,+47750.9,+312955,+54398.8,+182797,+22879.7,+800111,+125029
2000-01-03 11:31:00 PST,3,0,1,+286435,+40036.3,+331276,+59717.2,+170966,+19818.2,+788677,+119572
2000-01-03 11:32:00 PST,3,0,1,+305842,+46337.4,+316323,+54940.8,+176810,+21202,+798974,+122480
2000-01-03 11:33:00 PST,3,0,1,+303249,+46478.9,+277709,+42483,+191074,+25106.5,+772032,+114068
2000-01-03 11:34:00 PST,3,0,1,+296399,+45021.1,+237010,+30600.5,+181215,+22434.1,+714624,+98055.7
2000-01-03 11:35:00 PST,3,0,1,+367509,+68703.9,+217546,+24997.3,+199075,+26731.4,+784129,+120433
2000-01-03 11:36:00 PST,3,0,1,+371531,+70343,+243819,+32870.5,+190882,+24377.3,+806232,+127591
2000-01-03 11:37:00 PST,3,0,1,+362714,+66301.3,+287835,+45290.1,+203319,+28073.6,+853867,+139665
2000-01-03 11:38:00 PST,3,0,1,+364531,+67527.5,+313089,+51663.3,+206135,+28868.6,+883754,+148059
2000-01-03 11:39:00 PST,3,0,1,+330541,+56508.3,+321500,+53782.4,+215668,+32025.5,+867709,+142316
2000-01-03 11:40:00 PST,3,0,1,+327911,+56353.1,+288866,+43873,+194692,+25862.4,+811469,+126088
2000-01-03 11:41:00 PST,3,0,1,+305361,+48679.9,+317594,+52960.4,+179269,+21970.4,+802223,+123611
2000-01-03 11:42:00 PST,3,0,1,+258155,+34594.5,+298784,+48217.4,+196739,+27503.2,+753678,+110315
2000-01-03 11:43:00 PST,3,0,1,+271777,+38845.2,+290230,+46835.3,+187251,+24621.4,+749259,+110302
2000-01-03 11:44:00 PST,3,0,1,+267650,+37611,+287649,+45951.5,+197078,+27280.9,+752376,+110843
2000-01-03 11:45:00 PST,3,0,1,+286682,+43449.7,+284280,+45303.1,+198822,+27542.4,+769784,+116295
2000-01-03 11:46:00 PST,3,0,1,+293497,+45449.7,+296190,+48811.5,+187633,+24264.5,+777320,+118526
2000-01-03 11:47:00 PST,3,0,1,+307015,+48446.9,+300216,+50016.9,+203400,+28630.7,+810631,+127094
2000-01-03 11:48:00 PST,3,0,1,+319898,+52925.9,+282071,+44305.4,+194015,+26004.4,+795984,+123236
2000-01-03 11:49:00 PST,3,0,1,+362311,+67511.2,+245967,+33646.5,+184531,+21796.9,+792809,+122955
2000-01-03 11:50:00 PST,3,0,1,+343200,+60847.5,+261182,+38443.7,+191532,+24036.6,+795914,+123328
2000-01-03 11:51:00 PST,3,0,1,+332645,+58965.8,+254133,+35640.9,+227733,+34668.1,+814511,+129275
2000-01-03 11:52:00 PST,3,0,1,+341828,+61505,+270557,+40804.6,+222563,+32969.6,+834947,+135279
2000-01-03 11:53:00 PST,3,0,1,+324524,+56062.6,+264895,+39002.9,+239056,+37910.7,+828475,+132976
2000-01-03 11:54:00 PST,3,0,1,+331122,+58239.1,+249884,+34823.8,+221736,+32729.2,+802741,+125792
2000-01-03 11:55:00 PST,3,0,1,+322133,+54663.3,+281576,+45041.5,+192230,+24418.5,+795939,+124123
2000-01-03 11:56:00 PST,3,0,1,+283304,+42049,+307985,+53030,+202723,+28122.9,+794012,+123202
2000-01-03 11:57:00 PST,3,0,1,+282713,+42026.9,+299826,+50553.2,+180358,+21755.1,+762897,+114335
2000-01-03 11:58:00 PST,3,0,1,+257998,+34199,+332052,+60696.5,+183824,+24267,+773875,+119162
2000-01-03 11:59:00 PST,3,0,1,+251132,+32753.4,+300196,+50287.1,+183076,+24056.2,+734404,+107097
2000-01-03 12:00:00 PST,3,0,1,+247130,+31698,+296530,+49212.4,+192775,+26907.9,+736435,+107818
2000-01-03 12:01:00 PST,3,0,1,+246276,+31483.3,+304294,+51336.7,+188076,+25451.6,+738646,+108272
2000-01-03 12:02:00 PST,3,0,1,+284552,+43350.1,+286967,+45934.2,+192527,+26360.8,+764047,+115645
2000-01-03 12:03:00 PST,3,0,1,+333408,+59125.2,+270879,+41151.6,+200508,+27956.2,+804795,+128233
2000-01-03 12:04:00 PST,3,0,1,+355700,+66291.4,+275478,+42459.1,+224273,+33268,+855451,+142019
2000-01-03 12:05:00 PST,3,0,1,+341015,+61814.6,+256420,+36760.2,+220577,+32261.8,+818012,+130837
2000-01-03 12:06:00 PST,3,0,1,+334775,+60754.4,+220374,+25744.7,+235512,+36606.3,+790661,+123105
2000-01-03 12:07:00 PST,3,0,1,+340409,+62841.9,+211873,+23230.2,+231429,+35488,+783711,+121560
2000-01-03 12:08:00 PST,3,0,1,+337795,+61784.1,+216142,+24673,+215987,+30975.1,+769924,+117432
2000-01-03 12:09:00 PST,3,0,1,+317835,+54554.4,+249886,+34888.7,+209784,+29526.8,+777505,+118970
2000-01-03 12:10:00 PST,3,0,1,+289814,+44785.6,+299075,+50373.3,+188082,+24910.9,+776970,+120070
2000-01-03 12:11:00 PST,3,0,1,+253669,+33460.7,+321737,+57365.7,+205443,+29243.7,+780849,+120070
2000-01-03 12:12:00 PST,3,0,1,+241078,+29665.6,+320959,+56345.4,+186686,+24132.9,+748723,+110144
2000-01-03 12:13:00 PST,3,1,1,+246556,+31919.2,+288967,+45842.1,+182081,+22666.6,+717605,+100428
2000-01-03 12:14:00 PST,3,1,1,+234392,+28128,+288305,+46172,+172734,+20302.3,+695431,+94602.3
2000-01-03 12:15:00 PST,3,1,1,+215532,+22649.9,+288752,+46372.5,+153926,+16352.1,+658209,+85374.6
2000-01-03 12:16:00 PST,3,1,1,+252485,+33882.6,+268981,+41298.4,+159870,+17701.8,+681336,+92882.8
2000-01-03 12:17:00 PST,3,1,1,+242291,+31028.4,+263411,+39185.9,+180577,+23637.8,+686278,+93852.1
2000-01-03 12:18:00 PST,3,1,1,+236218,+29804.4,+230887,+29290.3,+172703,+21283.3,+639808,+80378.1
2000-01-03 12:19:00 PST,3,1,1,+272769,+40809.9,+246624,+33792.4,+195859,+27563.2,+715252,+102166
2000-01-03 12:20:00 PST,3,1,1,+298129,+49176.2,+230184,+28806.1,+209462,+31200.6,+737775,+109183
2000-01-03 12:21:00 PST,3,0,1,+319524,+55669.6,+240890,+32596.6,+186979,+24553.9,+747393,+112820
2000-01-03 12:22:00 PST,3,0,1,+336931,+60289.4,+280164,+44911.7,+181236,+22890.4,+798332,+128092
2000-01-03 12:23:00 PST,3,0,1,+314086,+53842.1,+237772,+32121.2,+167340,+18858.9,+719197,+104822
2000-01-03 12:24:00 PST,3,0,1,+342536,+61867.6,+287715,+47530.3,+194247,+25152,+824498,+134550
2000-01-03 12:25:00 PST,3,0,1,+315677,+53999.2,+249298,+35468.2,+223705,+33844.9,+788680,+123312
2000-01-03 12:26:00 PST,3,0,1,+287639,+44637.8,+280918,+45080.9,+212393,+31116.9,+780951,+120836
2000-01-03 12:27:00 PST,3,0,1,+231619,+27535.7,+299555,+50268.8,+198091,+27781.3,+729265,+105586
2000-01-03 12:28:00 PST,3,0,1,+233080,+28118,+303958,+51418.8,+206622,+30398,+743660,+109935
2000-01-03 12:29:00 PST,3,0,1,+264526,+37768.6,+283027,+44307.4,+182009,+22889.1,+729562,+104965
2000-01-03 12:30:00 PST,3,0,1,+285851,+44781.9,+256961,+36626.7,+182910,+22859.8,+725722,+104268
2000-01-03 12:31:00 PST,3,0,1,+293911,+47245.4,+276808,+42062.7,+197340,+28069.4,+768058,+117377
2000-01-03 12:32:00 PST,3,0,1,+295579,+47824.7,+269118,+40124.5,+176158,+21916.6,+740855,+109866
2000-01-03 12:33:00 PST,3,0,1,+258009,+36322.3,+262163,+36916.7,+176579,+22500.4,+696751,+95739.4
2000-01-03 12:34:00 PST,3,0,1,+259479,+37190.9,+237142,+29404.5,+173404,+21401.5,+670025,+87996.9
2000-01-03 12:35:00 PST,3,0,1,+287748,+46024.4,+232050,+27814.4,+183686,+22914.1,+703483,+96752.9
2000-01-03 12:36:00 PST,3,0,1,+278179,+41870,+238677,+29765.3,+187388,+23983.6,+704243,+95618.9
2000-01-03 12:37:00 PST,3,0,1,+312084,+52532.1,+227207,+29507.2,+142516,+11151.1,+681807,+93190.5
2000-01-03 12:38:00 PST,3,0,1,+260180,+35938.9,+250661,+36369.1,+178146,+21615.5,+688987,+93923.6
2000-01-03 12:39:00 PST,3,0,1,+310432,+51064.4,+278031,+44934,+204568,+29816.3,+793030,+125815
2000-01-03 12:40:00 PST,3,0,1,+320684,+54956.7,+259539,+38414.7,+251621,+43610.6,+831843,+136982
2000-01-03 12:41:00 PST,3,0,1,+301070,+49176.1,+299530,+50303.8,+248010,+42922.9,+848610,+142403
2000-01-03 12:42:00 PST,3,0,1,+277940,+41873.5,+301401,+51205.9,+227603,+37080.3,+806943,+130160
2000-01-03 12:43:00 PST,3,0,1,+270578,+40343,+263261,+39703.8,+176668,+22376.1,+710507,+102423
2000-01-03 12:44:00 PST,3,0,1,+298529,+49123.8,+251773,+36514.9,+179032,+22773.9,+729334,+108413
2000-01-03 12:45:00 PST,3,0,1,+299976,+47791.8,+284337,+46455.6,+167985,+19819.6,+752298,+114067
2000-01-03 12:46:00 PST,3,0,1,+284892,+43135.9,+289332,+47711.2,+180000,+23434.3,+754224,+114281
2000-01-03 12:47:00 PST,3,0,1,+256465,+34239.1,+300648,+51217.9,+179509,+23641.3,+736622,+109098
2000-01-03 12:48:00 PST,3,0,1,+252134,+33562.5,+257864,+38328.7,+189042,+26365.2,+699040,+98256.4
2000-01-03 12:49:00 PST,3,0,1,+293998,+45422.5,+251212,+36525.7,+168303,+19979.1,+713514,+101927
2000-01-03 12:50:00 PST,3,0,1,+294964,+42626.7,+249013,+33714.8,+179757,+22032.1,+723734,+98373.6
2000-01-03 12:51:00 PST,3,0,1,+286179,+39905.1,+255884,+34391.5,+180000,+22187.7,+722063,+96484.2
2000-01-03 12:52:00 PST,3,0,1,+279974,+38070.7,+247678,+32343.6,+151963,+14438.5,+679615,+84852.8
2000-01-03 12:53:00 PST,3,0,1,+326206,+52259,+264607,+38010.3,+149601,+13399.2,+740413,+103669
2000-01-03 12:54:00 PST,3,0,1,+314252,+50964.3,+260528,+36444.7,+174397,+20362.7,+749177,+107772
2000-01-03 12:55:00 PST,3,0,1,+337853,+58548.6,+270908,+37698.4,+218749,+32784.1,+827510,+129031
2000-01-03 12:56:00 PST,3,0,1,+359267,+65047.3,+287350,+41549.8,+243202,+38586.2,+889818,+145183
2000-01-03 12:57:00 PST,3,0,1,+357797,+63328.8,+301006,+45484.6,+241982,+38297.1,+900784,+147110
2000-01-03 12:58:00 PST,3,0,1,+337443,+56722.3,+301080,+45971.1,+209557,+29048.9,+848080,+131742
2000-01-03 12:59:00 PST,3,0,1,+324407,+51862.9,+347797,+59823.7,+212770,+30516.2,+884974,+142203
2000-01-03 13:00:00 PST,3,0,1,+288749,+41153.9,+342956,+59093.4,+221960,+32515.9,+853665,+132763
2000-01-03 13:01:00 PST,3,0,1,+287665,+40724.9,+340638,+58401.7,+222003,+31685.7,+850306,+130812
2000-01-03 13:02:00 PST,3,0,1,+297610,+43353.2,+298273,+46585.6,+220829,+31067.8,+816712,+121007
2000-01-03 13:03:00 PST,3,0,1,+290609,+40788.8,+311944,+50305.3,+213589,+28780.9,+816142,+119875
2000-01-03 13:04:00 PST,3,0,1,+305140,+44669.9,+289357,+43451.8,+206336,+26552.2,+800833,+114674
2000-01-03 13:05:00 PST,3,0,1,+316641,+46068.6,+288628,+43424.6,+191174,+21904.5,+796443,+111398
2000-01-03 13:06:00 PST,3,0,1,+316350,+46044.6,+288252,+44641,+179243,+18543.8,+783845,+109229
2000-01-03 13:07:00 PST,3,0,1,+298296,+42002.1,+248577,+32439.9,+201981,+25510.6,+748854,+99952.6
2000-01-03 13:08:00 PST,3,0,1,+280681,+34952.6,+271117,+39218.6,+210748,+28309.5,+762546,+102481
2000-01-03 13:09:00 PST,3,0,1,+291466,+38041.6,+290034,+42645.5,+230510,+34113.5,+812010,+114801
2000-01-03 13:10:00 PST,3,0,1,+339605,+51138.2,+292942,+42346.2,+224260,+31562.2,+856807,+125047
2000-01-03 13:11:00 PST,3,0,1,+370587,+57605.5,+315757,+45958.8,+250101,+36348.9,+936446,+139913
2000-01-03 13:12:00 PST,3,0,1,+412990,+71013.7,+346829,+55930.1,+271627,+41202,+1.03145e+006,+168146
2000-01-03 13:13:00 PST,3,0,1,+425905,+72715.3,+372271,+64337.1,+246069,+33408.3,+1.04425e+006,+170461
2000-01-03 13:14:00 PST,3,0,1,+410588,+67075.9,+389883,+66618.2,+252338,+32408,+1.05281e+006,+166102
2000-01-03 13:15:00 PST,3,0,1,+422985,+72545.4,+387881,+65889.5,+237111,+27863.3,+1.04798e+006,+166298
2000-01-03 13:16:00 PST,4,0,1,+407741,+66251.6,+361248,+56897.6,+246163,+29786.2,+1.01515e+006,+152935
2000-01-03 13:17:00 PST,4,0,1,+392784,+61697.3,+335402,+48915.8,+245400,+28664.3,+973585,+139277
2000-01-03 13:18:00 PST,4,0,1,+432006,+75732.6,+316975,+41936.6,+223901,+20493.5,+972882,+138163
2000-01-03 13:19:00 PST,4,0,1,+427915,+73292.1,+317336,+42171.5,+225946,+21267.1,+971197,+136731
2000-01-03 13:20:00 PST,4,0,1,+409060,+66704.2,+341958,+44078.4,+281999,+37215.8,+1.03302e+006,+147998
2000-01-03 13:21:00 PST,4,0,1,+399858,+62960.4,+320701,+37263.6,+300979,+42122.4,+1.02154e+006,+142346
2000-01-03 13:22:00 PST,4,0,2,+352247,+44300.3,+386339,+58000.7,+294640,+40657.8,+1.03323e+006,+142959
2000-01-03 13:23:00 PST,4,0,2,+373471,+50985.3,+397565,+60566.1,+298240,+40166.1,+1.06928e+006,+151718
2000-01-03 13:24:00 PST,4,0,2,+364972,+46770.9,+402001,+64817.6,+280866,+34964.6,+1.04784e+006,+146553
2000-01-03 13:25:00 PST,4,0,2,+427933,+67164,+419866,+69159.2,+271959,+32581.6,+1.11976e+006,+168905
2000-01-03 13:26:00 PST,4,0,2,+456395,+75775.8,+418294,+69054.3,+285905,+34862.3,+1.16059e+006,+179692
2000-01-03 13:27:00 PST,4,0,2,+491203,+88021.8,+425613,+71543.7,+276364,+31421.7,+1.19318e+006,+190987
2000-01-03 13:28:00 PST,4,0,2,+463217,+76943.1,+419348,+70471.3,+294702,+36335.7,+1.17727e+006,+183750
2000-01-03 13:29:00 PST,4,0,2,+509466,+89338.7,+409673,+65264.5,+288314,+33389.5,+1.20745e+006,+187993
2000-01-03 13:30:00 PST,4,0,2,+490733,+83105.7,+393408,+56495.2,+308469,+38906.3,+1.19261e+006,+178507
2000-01-03 13:31:00 PST,4,0,2,+504608,+89614.3,+399699,+54863.8,+330167,+45328.8,+1.23447e+006,+189807
2000-01-03 13:32:00 PST,4,0,2,+482664,+81590.5,+402573,+53121.2,+352676,+53169.5,+1.23791e+006,+187881
2000-01-03 13:33:00 PST,4,0,2,+458139,+71209.3,+413490,+56979.7,+338524,+49547.8,+1.21015e+006,+177737
2000-01-03 13:34:00 PST,4,0,2,+439473,+64800.7,+413766,+55232.4,+325650,+47939,+1.17889e+006,+167972
2000-01-03 13:35:00 PST,4,0,2,+407002,+51433.1,+449254,+64541.2,+325991,+44014.1,+1.18225e+006,+159988
2000-01-03 13:36:00 PST,4,0,2,+412842,+49224.5,+472890,+69358.4,+322840,+38321.9,+1.20857e+006,+156905
2000-01-03 13:37:00 PST,4,0,2,+450993,+57119.1,+496317,+77296.9,+317379,+35989.2,+1.26469e+006,+170405
2000-01-03 13:38:00 PST,4,0,2,+459302,+58639.6,+510402,+82010,+302074,+31974.8,+1.27178e+006,+172624
2000-01-03 13:39:00 PST,4,0,2,+498069,+73067.6,+484265,+72524.6,+299303,+30521.5,+1.28164e+006,+176114
2000-01-03 13:40:00 PST,4,0,2,+563620,+91934,+490000,+74307.9,+290215,+28010.3,+1.34384e+006,+194252
2000-01-03 13:41:00 PST,5,0,2,+569836,+91251.8,+465187,+65130.9,+310510,+33017.9,+1.34553e+006,+189401
2000-01-03 13:42:00 PST,5,0,2,+602785,+99729.8,+496150,+69289.2,+324204,+37167.8,+1.42314e+006,+206187
2000-01-03 13:43:00 PST,5,0,2,+627560,+107082,+466998,+57425.4,+344671,+41669.3,+1.43923e+006,+206177
2000-01-03 13:44:00 PST,5,0,2,+609987,+96918.3,+480956,+60188.5,+377685,+52648.1,+1.46863e+006,+209755
2000-01-03 13:45:00 PST,5,0,2,+613695,+94895.4,+555857,+84817.9,+385414,+54007.7,+1.55497e+006,+233721
2000-01-03 13:46:00 PST,5,0,2,+598276,+86667.5,+584948,+92922,+413020,+58956.4,+1.59624e+006,+238546
2000-01-03 13:47:00 PST,5,0,2,+605509,+85218.4,+583377,+93597.2,+396872,+52572.5,+1.58576e+006,+231388
2000-01-03 13:48:00 PST,5,0,2,+582400,+74477.1,+606965,+101314,+389322,+49451.6,+1.57869e+006,+225242
2000-01-03 13:49:00 PST,5,0,2,+554456,+61891.7,+553920,+84190,+364160,+39782.1,+1.47254e+006,+185864
2000-01-03 13:50:00 PST,5,0,2,+615690,+84233,+564302,+89958.2,+343165,+34010.7,+1.52316e+006,+208202
2000-01-03 13:51:00 PST,5,0,2,+583146,+72698.5,+589275,+96140.5,+322502,+30307,+1.49492e+006,+199146
2000-01-03 13:52:00 PST,5,0,2,+601037,+82545.8,+543274,+79657.8,+340954,+37762,+1.48526e+006,+199966
2000-01-03 13:53:00 PST,5,0,2,+660627,+104708,+522156,+72254.2,+325497,+31839.6,+1.50828e+006,+208801
2000-01-03 13:54:00 PST,6,0,2,+644174,+99130.9,+491128,+60714.5,+352071,+39361,+1.48737e+006,+199206
2000-01-03 13:55:00 PST,6,0,2,+722148,+129252,+494599,+63253.3,+380238,+45456,+1.59698e+006,+237961
2000-01-03 13:56:00 PST,6,-1,2,+736507,+130360,+486515,+60853.5,+364299,+36861.2,+1.58732e+006,+228074
2000-01-03 13:57:00 PST,6,-1,2,+731059,+125826,+504549,+67123.1,+405483,+47923.3,+1.64109e+006,+240872
2000-01-03 13:58:00 PST,6,-1,2,+743155,+129892,+511915,+71191.9,+431421,+53472.6,+1.68649e+006,+254557
2000-01-03 13:59:00 PST,6,-1,2,+700627,+111407,+510871,+68607,+438131,+55427,+1.64963e+006,+235441
2000-01-03 14:00:00 PST,6,-1,3,+698791,+106433,+598887,+100709,+447322,+56992.2,+1.745e+006,+264134
2000-01-03 14:01:00 PST,6,-1,3,+676267,+94936.5,+602778,+99106.9,+417653,+46642.8,+1.6967e+006,+240686
2000-01-03 14:02:00 PST,6,-1,3,+650832,+87771.8,+616684,+105106,+411558,+45376.1,+1.67907e+006,+238254
2000-01-03 14:03:00 PST,6,0,3,+663713,+92951.9,+637437,+113155,+405135,+43834.8,+1.70629e+006,+249942
2000-01-03 14:04:00 PST,6,0,2,+621342,+79177,+575438,+88679.8,+418233,+50931.2,+1.61501e+006,+218788
2000-01-03 14:05:00 PST,6,0,2,+650903,+95152.1,+553127,+78252.5,+401767,+44365.4,+1.6058e+006,+217770
2000-01-03 14:06:00 PST,6,0,2,+638327,+91775.4,+537361,+74089,+404194,+47018.9,+1.57988e+006,+212883
2000-01-03 14:07:00 PST,6,0,2,+634240,+93565.4,+561069,-17530.4,+426491,+46563.8,+1.6218e+006,+122599
2000-01-03 14:08:00 PST,6,-1,2,+690447,+115700,+526553,-27361.3,+419285,+38286.6,+1.63629e+006,+126625
2000-01-03 14:09:00 PST,6,-2,2,+686414,+116633,+578479,-7175.2,+425423,+41703.3,+1.69032e+006,+151161
2000-01-03 14:10:00 PST,6,-2,2,+704256,+124960,+605743,-2153.91,+440752,+49553.4,+1.75075e+006,+172360
2000-01-03 14:11:00 PST,7,-2,2,+678667,+112483,+609513,-419.704,+444543,+51757.8,+1.73272e+006,+163821
2000-01-03 14:12:00 PST,7,-2,2,+648706,+99303.5,+603131,+91900.3,+449861,+57781.3,+1.7017e+006,+248985
2000-01-03 14:13:00 PST,7,-1,2,+612531,+84463.6,+611755,+91720.4,+467950,+63887.1,+1.69224e+006,+240071
2000-01-03 14:14:00 PST,6,0,2,+602768,+80373.8,+651807,+101404,+449719,+55547.3,+1.70429e+006,+237325
2000-01-03 14:15:00 PST,6,1,2,+616065,+81796.8,+658894,+102066,+443348,+52871,+1.71831e+006,+236734
2000-01-03 14:16:00 PST,6,1,2,+631622,+85698.5,+686325,+111923,+452782,+56242.1,+1.77073e+006,+253864
2000-01-03 14:17:00 PST,6,1,2,+634039,+88201.7,+661797,+5229.76,+435288,+51937.8,+1.73112e+006,+145369
2000-01-03 14:18:00 PST,6,0,2,+686368,+103354,+654470,+5554.12,+409629,+43497.7,+1.75047e+006,+152405
2000-01-03 14:19:00 PST,7,-1,2,+721861,+113315,+638433,+837.883,+410586,+41846.4,+1.77088e+006,+155999
2000-01-03 14:20:00 PST,7,-1,2,+765639,+131133,+618337,-9057.99,+392754,+37591.8,+1.77673e+006,+159667
2000-01-03 14:21:00 PST,8,-2,2,+805792,+141962,+650769,+6037.76,+407265,+40328.7,+1.86383e+006,+188328
2000-01-03 14:22:00 PST,8,-2,2,+769554,+125833,+609216,+86942.9,+406095,+44068.1,+1.78487e+006,+256844
2000-01-03 14:23:00 PST,8,-2,2,+794909,+131089,+614690,+91266.8,+419744,+48025.2,+1.82934e+006,+270381
2000-01-03 14:24:00 PST,8,-2,2,+789752,+128109,+622008,+96714.8,+398740,+47269.8,+1.8105e+006,+272094
2000-01-03 14:25:00 PST,8,-2,2,+732327,+105955,+585432,+79402,+404478,+52205.9,+1.72224e+006,+237563
2000-01-03 14:26:00 PST,8,-1,2,+730068,+108096,+635311,+97398.7,+370412,+41355.7,+1.73579e+006,+246851
2000-01-03 14:27:00 PST,8,-1,2,+725063,+108510,+687112,+20193.1,+350597,+33367,+1.76277e+006,+162070
2000-01-03 14:28:00 PST,8,-1,2,+731459,+112114,+689212,+19486.8,+384227,+41231.7,+1.8049e+006,+172833
2000-01-03 14:29:00 PST,8,-1,2,+747565,+119422,+685295,+14938.9,+416076,+48429.2,+1.84893e+006,+182790
2000-01-03 14:30:00 PST,8,-1,2,+774608,+127716,+695703,+21440.2,+440554,+57570.3,+1.91087e+006,+206727
2000-01-03 14:31:00 PST,8,-1,2,+765929,+124026,+681977,+18669.4,+435294,+55069.9,+1.8832e+006,+197766
2000-01-03 14:32:00 PST,8,-1,2,+768841,+116479,+678325,+115598,+389345,+42400.2,+1.83651e+006,+274477
