# file...... reg1_output.csv
2000-01-03 14:33:00 PST,8,-1,2,+758070,+113682,+668858,+112117,+373590,+39876.1,+1.80052e+006,+265676
2000-01-03 14:34:00 PST,8,-1,2,+774813,+123137,+655053,+101679,+407817,+51245.3,+1.83768e+006,+276061
2000-01-03 14:35:00 PST,8,-1,2,+727576,+107501,+613703,+84329.6,+420599,+55102.9,+1.76188e+006,+246933
2000-01-03 14:36:00 PST,8,-1,2,+709177,+101011,+618057,+86787.7,+434186,+61170.2,+1.76142e+006,+248969
2000-01-03 14:37:00 PST,7,-1,2,+701269,+101047,+647355,+1706.81,+440818,+59950.9,+1.78944e+006,+162705
2000-01-03 14:38:00 PST,7,-1,2,+678968,+94459.6,+640939,+1103.55,+416043,+53261.8,+1.73595e+006,+148825
2000-01-03 14:39:00 PST,7,-1,2,+691609,+101898,+692248,+25201.4,+389439,+42236.9,+1.7733e+006,+169336
2000-01-03 14:40:00 PST,7,-1,2,+724212,+115437,+689270,+20632.9,+390452,+42549.5,+1.80393e+006,+178619
2000-01-03 14:41:00 PST,7,-1,2,+735616,+118585,+694081,+25889.7,+372051,+37793.4,+1.80175e+006,+182269
2000-01-03 14:42:00 PST,8,-1,2,+743151,+115835,+680755,+115920,+396795,+46530.5,+1.8207e+006,+278286
2000-01-03 14:43:00 PST,8,0,2,+733311,+113034,+656912,+106839,+386183,+43169.5,+1.77641e+006,+263043
2000-01-03 14:44:00 PST,8,0,2,+717848,+106402,+623735,+95333.9,+365416,+39448.6,+1.707e+006,+241184
2000-01-03 14:45:00 PST,8,0,2,+724356,+102054,+648936,+106599,+399623,+45821.2,+1.77291e+006,+254474
2000-01-03 14:46:00 PST,8,0,2,+712117,+100930,+633211,+102665,+411906,+51471,+1.75723e+006,+255067
2000-01-03 14:47:00 PST,7,0,2,+746181,+120093,+665783,+18299.8,+437803,+55446.3,+1.84977e+006,+193839
2000-01-03 14:48:00 PST,7,-1,2,+742777,+122823,+640010,+8800.59,+438246,+60137.4,+1.82103e+006,+191761
2000-01-03 14:49:00 PST,7,-1,2,+746218,+129259,+571073,-17380.6,+440331,+62440.9,+1.75762e+006,+174320
2000-01-03 14:50:00 PST,7,-2,2,+759609,+129592,+637233,-1440.88,+404971,+48564.3,+1.80181e+006,+176715
2000-01-03 14:51:00 PST,8,-2,2,+761360,+133817,+656127,+8388.11,+398184,+46659,+1.81567e+006,+188864
2000-01-03 14:52:00 PST,8,-2,2,+749444,+128053,+666147,+111746,+388402,+48323,+1.80399e+006,+288122
2000-01-03 14:53:00 PST,8,-1,2,+743724,+125557,+679154,+116255,+402717,+52970.5,+1.8256e+006,+294783
2000-01-03 14:54:00 PST,8,-1,2,+718998,+118824,+645831,+105361,+417112,+56737.4,+1.78194e+006,+280922
2000-01-03 14:55:00 PST,8,-1,2,+687019,+110985,+601819,+92125.3,+385487,+47958,+1.67433e+006,+251068
2000-01-03 14:56:00 PST,7,-1,2,+636032,+95143.2,+580017,+87660.1,+400262,+52604.1,+1.61631e+006,+235407
2000-01-03 14:57:00 PST,7,-1,2,+642164,+103093,+564016,-13254.4,+386427,+45554.2,+1.59261e+006,+135393
2000-01-03 14:58:00 PST,7,-1,2,+670706,+113167,+577266,-5842.95,+377256,+42403.7,+1.62523e+006,+149728
2000-01-03 14:59:00 PST,7,-1,2,+658174,+108474,+590540,+3685.91,+368920,+41475.4,+1.61763e+006,+153636
2000-01-03 15:00:00 PST,7,-1,2,+647675,+107377,+582452,+656.366,+408130,+55869.9,+1.63826e+006,+163903
2000-01-03 15:01:00 PST,7,-1,2,+670525,+114549,+609031,+12750.5,+393553,+51923.7,+1.67311e+006,+179223
2000-01-03 15:02:00 PST,7,-1,2,+598182,+92382.8,+591958,+100819,+366070,+45553.6,+1.55621e+006,+238755
2000-01-03 15:03:00 PST,7,0,2,+668990,+116599,+620124,+106502,+388082,+48598.1,+1.6772e+006,+271699
2000-01-03 15:04:00 PST,7,0,2,+670212,+113223,+596901,+101110,+393249,+51422,+1.66036e+006,+265754
2000-01-03 15:05:00 PST,7,0,2,+646618,+103985,+589659,+99070.6,+401726,+55954.7,+1.638e+006,+259010
2000-01-03 15:06:00 PST,7,0,2,+659920,+111247,+584882,+95685.1,+404177,+56336.7,+1.64898e+006,+263269
2000-01-03 15:07:00 PST,7,0,2,+639092,+105959,+622243,+9291.73,+420688,+59564.4,+1.68202e+006,+174815
2000-01-03 15:08:00 PST,7,-1,2,+670953,+117636,+588121,+1967.68,+398627,+52359.6,+1.6577e+006,+171963
2000-01-03 15:09:00 PST,7,-1,2,+713459,+132160,+608564,+9873.17,+394573,+50223.6,+1.7166e+006,+192257
2000-01-03 15:10:00 PST,7,-2,2,+730911,+133704,+654785,+30333.5,+362386,+43774,+1.74808e+006,+207812
2000-01-03 15:11:00 PST,8,-2,2,+702811,+117885,+653364,+30731.5,+368407,+49924.3,+1.72458e+006,+198541
2000-01-03 15:12:00 PST,8,-2,2,+697479,+116253,+633144,+118105,+391792,+59558.3,+1.72242e+006,+293917
2000-01-03 15:13:00 PST,8,-1,2,+698586,+113661,+626251,+114036,+373134,+53456,+1.69797e+006,+281154
2000-01-03 15:14:00 PST,8,0,2,+697988,+114821,+629586,+114509,+377542,+55750.7,+1.70512e+006,+285081
2000-01-03 15:15:00 PST,8,0,2,+708354,+117873,+627671,+114939,+383875,+56446.6,+1.7199e+006,+289259
2000-01-03 15:16:00 PST,8,0,2,+720912,+121912,+610006,+110949,+409255,+62840,+1.74017e+006,+295701
2000-01-03 15:17:00 PST,8,0,2,+704420,+121619,+616985,+16956.1,+416154,+59472.8,+1.73756e+006,+198048
2000-01-03 15:18:00 PST,8,-1,2,+712861,+123643,+600798,+15254,+406322,+58735.8,+1.71998e+006,+197633
2000-01-03 15:19:00 PST,8,-1,2,+758627,+144033,+564950,+1220.45,+405464,+58039.6,+1.72904e+006,+203293
2000-01-03 15:20:00 PST,8,-2,2,+766496,+143813,+589006,+13608,+414566,+59850.1,+1.77007e+006,+217271
2000-01-03 15:21:00 PST,8,-2,2,+746466,+134691,+585687,+9498.79,+396424,+54382.1,+1.72858e+006,+198572
2000-01-03 15:22:00 PST,8,-2,2,+750161,+134258,+579333,+102804,+416223,+60831,+1.74572e+006,+297894
2000-01-03 15:23:00 PST,8,-1,2,+711797,+116864,+608931,+112408,+395466,+56000.7,+1.71619e+006,+285272
2000-01-03 15:24:00 PST,8,-1,2,+749569,+128575,+610345,+113069,+378064,+49594.9,+1.73798e+006,+291239
2000-01-03 15:25:00 PST,8,-1,2,+775221,+135504,+611677,+111444,+391009,+52986.3,+1.77791e+006,+299934
2000-01-03 15:26:00 PST,8,-1,2,+782060,+140796,+620547,+114805,+387186,+52392,+1.78979e+006,+307993
2000-01-03 15:27:00 PST,8,-1,2,+766360,+131202,+603669,+105145,+418889,+63956.4,+1.78892e+006,+300303
2000-01-03 15:28:00 PST,8,-1,2,+744382,+121950,+624812,+113992,+439295,+71345.9,+1.80849e+006,+307288
2000-01-03 15:29:00 PST,8,-1,2,+744182,+125858,+632707,+117594,+445433,+74334.8,+1.82232e+006,+317787
2000-01-03 15:30:00 PST,8,-1,2,+741758,+123085,+664107,+129031,+437984,+71226,+1.84385e+006,+323341
2000-01-03 15:31:00 PST,8,0,2,+746473,+127449,+702989,+139570,+459766,+77625.7,+1.90923e+006,+344645
2000-01-03 15:32:00 PST,8,0,2,+768681,+141915,+654653,+121466,+429709,+66659.9,+1.85304e+006,+330040
2000-01-03 15:33:00 PST,8,0,2,+701865,+113956,+681745,+129720,+399994,+61928.8,+1.7836e+006,+305604
2000-01-03 15:34:00 PST,8,0,2,+725216,+130401,+633125,+12294.5,+405344,+59063.9,+1.76369e+006,+201759
2000-01-03 15:35:00 PST,8,-1,2,+705705,+123281,+627689,+12624.6,+384948,+52743.1,+1.71834e+006,+188649
2000-01-03 15:36:00 PST,8,-1,2,+707477,+120353,+642010,+13820.6,+401483,+61432.8,+1.75097e+006,+195606
2000-01-03 15:37:00 PST,8,-1,2,+777070,+149080,+654651,+20996.2,+420166,+64976.7,+1.85189e+006,+235053
2000-01-03 15:38:00 PST,8,-2,2,+715719,+125180,+629864,+15051.7,+400092,+60160.4,+1.74568e+006,+200392
2000-01-03 15:39:00 PST,8,-2,2,+733924,+131806,+591188,+98547.9,+419837,+67191.5,+1.74495e+006,+297545
2000-01-03 15:40:00 PST,8,-1,2,+739735,+134725,+607824,+103015,+423481,+69023.9,+1.77104e+006,+306764
2000-01-03 15:41:00 PST,8,-1,2,+729852,+130461,+636466,+113927,+399956,+63182.3,+1.76627e+006,+307570
2000-01-03 15:42:00 PST,8,-1,2,+811044,+162547,+668235,+125203,+409964,+64720.7,+1.88924e+006,+352470
2000-01-03 15:43:00 PST,8,-1,2,+783395,+151059,+670828,+127397,+384768,+57339.1,+1.83899e+006,+335795
2000-01-03 15:44:00 PST,8,-1,2,+766559,+150079,+694775,+41313.5,+371233,+52311.1,+1.83257e+006,+243704
2000-01-03 15:45:00 PST,8,-1,2,+736992,+140971,+631432,+16177.9,+357360,+47201.3,+1.72578e+006,+204351
2000-01-03 15:46:00 PST,8,-2,2,+732864,+137932,+630389,+18625.1,+351568,+46420.8,+1.71482e+006,+202978
2000-01-03 15:47:00 PST,8,-2,2,+704071,+125009,+617606,+18260.8,+363533,+50583.5,+1.68521e+006,+193853
2000-01-03 15:48:00 PST,8,-2,2,+712534,+127184,+640838,+29172.7,+390201,+57704.2,+1.74357e+006,+214061
2000-01-03 15:49:00 PST,8,-2,2,+682089,+116656,+621154,+118862,+389792,+62816.4,+1.69303e+006,+298334
2000-01-03 15:50:00 PST,7,-1,2,+666788,+113654,+625407,+121580,+411359,+69244.2,+1.70355e+006,+304479
2000-01-03 15:51:00 PST,7,0,2,+684743,+122748,+577447,+104619,+414070,+68271.7,+1.67626e+006,+295640
2000-01-03 15:52:00 PST,7,0,2,+729612,+139627,+584721,+108159,+425188,+67324.9,+1.73952e+006,+315111
2000-01-03 15:53:00 PST,7,0,2,+728386,+136896,+624729,+120623,+425939,+68845.9,+1.77905e+006,+326365
2000-01-03 15:54:00 PST,7,0,2,+740513,+145316,+630894,+25152.1,+453275,+75717.8,+1.82468e+006,+246186
2000-01-03 15:55:00 PST,7,-1,2,+749261,+149753,+658006,+38600.8,+438349,+71610.8,+1.84562e+006,+259964
2000-01-03 15:56:00 PST,7,-1,2,+714105,+138814,+676319,+42689.6,+421092,+67977.4,+1.81152e+006,+249481
2000-01-03 15:57:00 PST,7,-1,2,+709031,+132956,+648344,+30591.1,+440274,+72447.8,+1.79765e+006,+235995
2000-01-03 15:58:00 PST,7,-1,2,+719797,+138928,+635829,+26106.5,+414462,+63570.6,+1.77009e+006,+228605
2000-01-03 15:59:00 PST,7,-1,2,+756886,+150371,+612499,+117450,+357968,+47053,+1.72735e+006,+314874
2000-01-03 16:00:00 PST,7,-1,2,+688980,+126008,+560940,+96704.5,+412034,+65031.4,+1.66195e+006,+287743
2000-01-03 16:01:00 PST,7,-1,2,+724384,+140168,+554628,+93442.1,+395542,+58735.3,+1.67455e+006,+292346
2000-01-03 16:02:00 PST,7,-1,2,+689925,+126030,+537451,+88352.2,+394168,+58694,+1.62154e+006,+273076
2000-01-03 16:03:00 PST,7,-1,2,+702691,+125112,+602612,+115566,+400507,+60967.3,+1.70581e+006,+301645
2000-01-03 16:04:00 PST,7,-1,2,+733909,+134353,+618545,+124447,+387701,+55848.7,+1.74016e+006,+314648
2000-01-03 16:05:00 PST,7,-1,2,+757740,+143937,+634380,+134831,+353443,+45839.8,+1.74556e+006,+324608
2000-01-03 16:06:00 PST,7,-1,2,+766684,+147656,+626095,+130865,+363770,+48506.2,+1.75655e+006,+327027
2000-01-03 16:07:00 PST,7,-1,2,+741887,+138898,+641616,+134553,+397129,+62354.2,+1.78063e+006,+335805
2000-01-03 16:08:00 PST,7,0,2,+738536,+141378,+625867,+28521.9,+420733,+68123,+1.78514e+006,+238023
2000-01-03 16:09:00 PST,7,-1,2,+729668,+138211,+585986,+16174.7,+452434,+78670,+1.76809e+006,+233056
2000-01-03 16:10:00 PST,7,-1,2,+761482,+151735,+593107,+20138.7,+457155,+80621.1,+1.81174e+006,+252495
2000-01-03 16:11:00 PST,7,-2,3,+753020,+148469,+623295,+33413.9,+421391,+69057.1,+1.79771e+006,+250940
2000-01-03 16:12:00 PST,7,-2,3,+730556,+139515,+631773,+37111.7,+423042,+69336.2,+1.78537e+006,+245963
2000-01-03 16:13:00 PST,7,-2,3,+793300,+160322,+646461,+139357,+380873,+59546.1,+1.82063e+006,+359225
2000-01-03 16:14:00 PST,8,-1,3,+754941,+144530,+604031,+122642,+371910,+56923.4,+1.73088e+006,+324096
2000-01-03 16:15:00 PST,8,-1,3,+762967,+144057,+591133,+115318,+385464,+62279.2,+1.73956e+006,+321654
2000-01-03 16:16:00 PST,8,-1,3,+784100,+155238,+562321,+106174,+410705,+66707.7,+1.75713e+006,+328120
2000-01-03 16:17:00 PST,8,-1,3,+764924,+149409,+556013,+105193,+417740,+69409.4,+1.73868e+006,+324012
2000-01-03 16:18:00 PST,8,-1,3,+758180,+150595,+554878,+6124.31,+427923,+70079.5,+1.74098e+006,+226798
2000-01-03 16:19:00 PST,8,-2,3,+780164,+156475,+561487,+12142.9,+387580,+56896.9,+1.72923e+006,+225515
2000-01-03 16:20:00 PST,8,-2,3,+740985,+141071,+558676,+11780.7,+402303,+61183.4,+1.70196e+006,+214035
2000-01-03 16:21:00 PST,8,-2,3,+724380,+132963,+580280,+20319.8,+376055,+54747.6,+1.68072e+006,+208031
2000-01-03 16:22:00 PST,8,-2,3,+746142,+143728,+622275,+35980.4,+401127,+61003.5,+1.76954e+006,+240711
2000-01-03 16:23:00 PST,8,-2,3,+732506,+136649,+621263,+130742,+432134,+74540.9,+1.7859e+006,+341932
2000-01-03 16:24:00 PST,8,-1,3,+699459,+126338,+613627,+127926,+442307,+78928.3,+1.75539e+006,+333192
2000-01-03 16:25:00 PST,7,0,3,+672879,+120880,+614412,+127141,+467596,+85830.3,+1.75489e+006,+333852
2000-01-03 16:26:00 PST,7,0,3,+673236,+121789,+619098,+125679,+457904,+80921.6,+1.75024e+006,+328389
2000-01-03 16:27:00 PST,7,0,3,+677866,+122334,+607146,+121107,+441716,+75217.9,+1.72673e+006,+318660
2000-01-03 16:28:00 PST,7,0,3,+732678,+148271,+592546,+18218.6,+435733,+69125,+1.76096e+006,+235615
2000-01-03 16:29:00 PST,7,-1,3,+767196,+163440,+565208,+8036.51,+422167,+63254.3,+1.75457e+006,+234731
2000-01-03 16:30:00 PST,7,-2,3,+775815,+167492,+607051,+24570.4,+420776,+61745.3,+1.80364e+006,+253808
2000-01-03 16:31:00 PST,8,-2,3,+774350,+168501,+579017,+10290.2,+412861,+58862.1,+1.76623e+006,+237653
2000-01-03 16:32:00 PST,8,-2,3,+734758,+150008,+620544,+25531.4,+431499,+66842.7,+1.7868e+006,+242382
2000-01-03 16:33:00 PST,8,-2,3,+756759,+154475,+620899,+125347,+413050,+63103.8,+1.79071e+006,+342926
2000-01-03 16:34:00 PST,8,-1,3,+716725,+135461,+615301,+121865,+397929,+58104.7,+1.72996e+006,+315430
2000-01-03 16:35:00 PST,8,-1,3,+693203,+123138,+658757,+135220,+441171,+73218.7,+1.79313e+006,+331577
2000-01-03 16:36:00 PST,7,0,3,+691340,+123984,+637613,+128307,+434090,+66904.8,+1.76304e+006,+319195
2000-01-03 16:37:00 PST,7,0,3,+696110,+124852,+608290,+117013,+447037,+72294.7,+1.75144e+006,+314160
2000-01-03 16:38:00 PST,7,0,3,+715440,+137099,+614243,+21637.9,+421333,+61271.8,+1.75102e+006,+220009
2000-01-03 16:39:00 PST,7,-1,3,+679693,+129069,+570174,+5380.88,+461210,+74625.2,+1.71108e+006,+209075
2000-01-03 16:40:00 PST,7,-1,3,+683736,+131346,+548140,-2123.72,+459529,+72345.9,+1.69141e+006,+201568
2000-01-03 16:41:00 PST,7,-2,3,+717218,+138691,+596064,+16352,+442156,+66750.6,+1.75544e+006,+221794
2000-01-03 16:42:00 PST,7,-2,3,+758900,+155551,+642984,+32678.2,+480019,+78093.4,+1.8819e+006,+266323
2000-01-03 16:43:00 PST,7,-2,3,+774647,+159862,+603773,+116363,+447145,+69618.2,+1.82557e+006,+345843
2000-01-03 16:44:00 PST,7,-1,3,+742176,+140960,+711705,+155498,+464332,+75921.6,+1.91821e+006,+372380
2000-01-03 16:45:00 PST,7,0,3,+749336,+143119,+716844,+156297,+447743,+70067.9,+1.91392e+006,+369484
2000-01-03 16:46:00 PST,7,1,3,+717825,+131809,+694652,+145639,+463177,+76155.1,+1.87565e+006,+353602
2000-01-03 16:47:00 PST,7,1,3,+714494,+130900,+660298,+130471,+484321,+83126,+1.85911e+006,+344498
2000-01-03 16:48:00 PST,7,1,3,+692234,+121334,+652945,+27068.9,+457622,+71814.7,+1.8028e+006,+220218
2000-01-03 16:49:00 PST,7,0,3,+711689,+129832,+607905,+10977.9,+441450,+65554.2,+1.76104e+006,+206364
2000-01-03 16:50:00 PST,7,-1,3,+698120,+124486,+589780,+6102.33,+413697,+55434.7,+1.7016e+006,+186023
2000-01-03 16:51:00 PST,7,-1,3,+675573,+115584,+582378,+1791.54,+394357,+49392.7,+1.65231e+006,+166768
2000-01-03 16:52:00 PST,7,-1,3,+721154,+134901,+567467,-6394.03,+417263,+54926,+1.70588e+006,+183433
2000-01-03 16:53:00 PST,7,-2,3,+740610,+141465,+577671,+98297.2,+426550,+59749.8,+1.74483e+006,+299512
2000-01-03 16:54:00 PST,7,-1,3,+758265,+146309,+668052,+128206,+454297,+68741.4,+1.88061e+006,+343257
2000-01-03 16:55:00 PST,7,0,3,+709039,+126654,+697411,+138280,+436683,+65536.9,+1.84313e+006,+330471
2000-01-03 16:56:00 PST,7,0,3,+727603,+131766,+699735,+137814,+448790,+67003.6,+1.87613e+006,+336583
2000-01-03 16:57:00 PST,7,0,3,+786730,+154728,+697384,+136946,+449437,+64238.7,+1.93355e+006,+355912
2000-01-03 16:58:00 PST,7,0,3,+754086,+141066,+682485,+125760,+470286,+67257.2,+1.90686e+006,+334083
2000-01-03 16:59:00 PST,7,0,3,+742719,+141620,+700011,+35806.8,+471727,+62673.9,+1.91446e+006,+240101
2000-01-03 17:00:00 PST,7,0,3,+774947,+152466,+692071,+29832.9,+499180,+70457.6,+1.9662e+006,+252757
2000-01-03 17:01:00 PST,7,-1,3,+747081,+142258,+674941,+22111.8,+507006,+73783.4,+1.92903e+006,+238154
2000-01-03 17:02:00 PST,7,-1,3,+728396,+134259,+662873,+18018.6,+480431,+67114.7,+1.8717e+006,+219392
2000-01-03 17:03:00 PST,7,-1,3,+691059,+118905,+665142,+17835.3,+475620,+66106,+1.83182e+006,+202847
2000-01-03 17:04:00 PST,7,-1,3,+686261,+116644,+661310,+110898,+494730,+74993,+1.8423e+006,+302536
2000-01-03 17:05:00 PST,7,0,3,+715063,+125116,+665368,+113459,+444781,+59476.7,+1.82521e+006,+298052
2000-01-03 17:06:00 PST,7,0,3,+687828,+112992,+722495,+135923,+441594,+60151.9,+1.85192e+006,+309067
2000-01-03 17:07:00 PST,7,1,2,+722275,+128666,+725888,+137747,+444647,+59965.6,+1.89281e+006,+326379
2000-01-03 17:08:00 PST,7,1,2,+708071,+123815,+697095,+124290,+492611,+75519.3,+1.89778e+006,+323625
2000-01-03 17:09:00 PST,7,1,2,+692977,+121702,+668699,+16792.2,+459239,+60422.2,+1.82092e+006,+198917
2000-01-03 17:10:00 PST,7,0,2,+737123,+141242,+650599,+11211.4,+500192,+74124.6,+1.88791e+006,+226578
2000-01-03 17:11:00 PST,7,-1,2,+753643,+147725,+650526,+14050.2,+475884,+66622.1,+1.88005e+006,+228397
2000-01-03 17:12:00 PST,7,-1,2,+784744,+159768,+663649,+22182.9,+472972,+65910.6,+1.92136e+006,+247861
2000-01-03 17:13:00 PST,8,-1,2,+765567,+148388,+688509,+33543.3,+463353,+64109.6,+1.91743e+006,+246040
2000-01-03 17:14:00 PST,8,-1,2,+717960,+128106,+693794,+129741,+466124,+68941.7,+1.87788e+006,+326789
2000-01-03 17:15:00 PST,8,0,2,+717931,+128196,+649805,+112427,+426869,+56385.6,+1.79461e+006,+297009
2000-01-03 17:16:00 PST,8,0,2,+676168,+114541,+687066,+124843,+432047,+59458.6,+1.79528e+006,+298842
2000-01-03 17:17:00 PST,7,0,2,+693637,+121437,+681031,+123072,+438067,+59610.7,+1.81274e+006,+304119
2000-01-03 17:18:00 PST,7,0,2,+690508,+121744,+661307,+117473,+445135,+59216.8,+1.79695e+006,+298434
2000-01-03 17:19:00 PST,7,0,2,+686172,+123452,+669435,+23664.3,+439138,+53774.8,+1.79475e+006,+200891
2000-01-03 17:20:00 PST,7,0,2,+690852,+122710,+651915,+16334.6,+464015,+63793.2,+1.80678e+006,+202837
2000-01-03 17:21:00 PST,7,0,2,+676274,+116523,+648169,+14832.8,+482377,+69278.7,+1.80682e+006,+200634
2000-01-03 17:22:00 PST,7,0,2,+696548,+123691,+663529,+21542.7,+484464,+69759.8,+1.84454e+006,+214994
2000-01-03 17:23:00 PST,7,0,2,+691188,+121441,+664063,+24460.4,+490215,+71430.9,+1.84547e+006,+217332
2000-01-03 17:24:00 PST,7,0,2,+719946,+131762,+629703,+105231,+493732,+72834.5,+1.84338e+006,+309828
2000-01-03 17:25:00 PST,7,0,2,+773910,+152874,+592453,+96392.9,+495818,+70495.3,+1.86218e+006,+319762
2000-01-03 17:26:00 PST,7,0,3,+767162,+151060,+600174,+96534.3,+496283,+66559.6,+1.86362e+006,+314154
2000-01-03 17:27:00 PST,7,0,3,+777455,+156978,+595323,+93030.7,+512369,+72968.8,+1.88515e+006,+322977
2000-01-03 17:28:00 PST,7,0,3,+738817,+142449,+636780,+106817,+473190,+61948.8,+1.84879e+006,+311215
2000-01-03 17:29:00 PST,7,0,3,+714343,+129680,+653631,+113467,+467346,+62034,+1.83532e+006,+305181
2000-01-03 17:30:00 PST,7,0,3,+651947,+106902,+661279,+116613,+465285,+63573.1,+1.77851e+006,+287088
2000-01-03 17:31:00 PST,7,0,3,+670937,+112667,+697424,+128971,+450472,+59020.1,+1.81883e+006,+300658
2000-01-03 17:32:00 PST,7,1,3,+651196,+106496,+709295,+132313,+441771,+60187.9,+1.80226e+006,+298997
2000-01-03 17:33:00 PST,7,1,2,+668839,+110225,+699911,+125575,+471533,+71679.6,+1.84028e+006,+307480
2000-01-03 17:34:00 PST,7,1,2,+668491,+113973,+673967,+114958,+478047,+75049.9,+1.8205e+006,+303980
2000-01-03 17:35:00 PST,7,1,2,+650956,+109288,+649103,+9349.43,+451147,+65576.3,+1.75121e+006,+184213
2000-01-03 17:36:00 PST,7,0,2,+654300,+108687,+673724,+22358.3,+414778,+56166,+1.7428e+006,+187211
2000-01-03 17:37:00 PST,7,0,2,+644108,+104193,+681246,+26249.1,+395709,+51241.1,+1.72106e+006,+181684
2000-01-03 17:38:00 PST,7,0,2,+712335,+132842,+627692,+5501.39,+403045,+51598.7,+1.74307e+006,+189942
2000-01-03 17:39:00 PST,7,-1,2,+742154,+140584,+692510,+30660.8,+363792,+39022.2,+1.79846e+006,+210267
2000-01-03 17:40:00 PST,8,-1,2,+709821,+124788,+654584,+111897,+358404,+41166.7,+1.72281e+006,+277852
2000-01-03 17:41:00 PST,8,-1,2,+714374,+125610,+676925,+121622,+360583,+42693.6,+1.75188e+006,+289926
2000-01-03 17:42:00 PST,8,0,2,+696257,+119540,+694129,+124823,+375739,+46636.3,+1.76612e+006,+290999
2000-01-03 17:43:00 PST,8,0,2,+676874,+110004,+707267,+129567,+390266,+52653.5,+1.77441e+006,+292224
2000-01-03 17:44:00 PST,8,0,2,+667552,+107377,+713042,+132032,+431856,+66300.9,+1.81245e+006,+305710
2000-01-03 17:45:00 PST,7,1,2,+667295,+110090,+721086,+35274.3,+437314,+65397.7,+1.82569e+006,+210762
2000-01-03 17:46:00 PST,7,0,2,+694223,+118131,+727204,+42602.8,+462798,+71575,+1.88422e+006,+232309
2000-01-03 17:47:00 PST,7,0,2,+682517,+114013,+678733,+25213.1,+455487,+67957.9,+1.81674e+006,+207184
2000-01-03 17:48:00 PST,7,0,2,+685448,+117519,+677053,+21972.9,+459823,+68236.7,+1.82232e+006,+207729
2000-01-03 17:49:00 PST,7,0,2,+712739,+124196,+663559,+14995.3,+451785,+63976,+1.82808e+006,+203168
2000-01-03 17:50:00 PST,7,-1,2,+726711,+126051,+643095,+106185,+409423,+55346.1,+1.77923e+006,+287583
2000-01-03 17:51:00 PST,7,-1,2,+714360,+120811,+652064,+110393,+388708,+48921.8,+1.75513e+006,+280127
2000-01-03 17:52:00 PST,7,-1,2,+665866,+98478.8,+667826,+115100,+371753,+42181.2,+1.70544e+006,+255760
2000-01-03 17:53:00 PST,7,0,2,+682569,+106234,+662059,+111557,+397723,+49104.7,+1.74235e+006,+266895
2000-01-03 17:54:00 PST,7,0,2,+677366,+99437.3,+713532,+129156,+407807,+52686.2,+1.79871e+006,+281280
2000-01-03 17:55:00 PST,7,1,2,+751245,+132335,+716929,+28535.8,+435787,+58836.9,+1.90396e+006,+219708
2000-01-03 17:56:00 PST,8,0,2,+759174,+135602,+712888,+27173.6,+435633,+58208.3,+1.90769e+006,+220984
2000-01-03 17:57:00 PST,8,-1,2,+748427,+132232,+701829,+25238.5,+434288,+58178.3,+1.88454e+006,+215649
2000-01-03 17:58:00 PST,8,-1,2,+796982,+155223,+702760,+22478.7,+427275,+54521.1,+1.92702e+006,+232223
2000-01-03 17:59:00 PST,8,-1,2,+728156,+125668,+717469,+27964,+411495,+47694.6,+1.85712e+006,+201326
2000-01-03 18:00:00 PST,8,-1,2,+718489,+121286,+679769,+111042,+410172,+47878.2,+1.80843e+006,+280206
2000-01-03 18:01:00 PST,8,0,2,+718921,+121627,+699348,+118520,+393844,+41381.4,+1.81211e+006,+281529
2000-01-03 18:02:00 PST,8,0,2,+689952,+115592,+652051,+97862.3,+407913,+45827.9,+1.74992e+006,+259283
2000-01-03 18:03:00 PST,8,0,2,+668062,+106218,+637527,+89494.6,+441386,+56085.8,+1.74698e+006,+251798
2000-01-03 18:04:00 PST,7,0,2,+634265,+94600.4,+660736,+99449.6,+447968,+60366.7,+1.74297e+006,+254417
2000-01-03 18:05:00 PST,7,0,2,+606485,+87629.7,+672975,+7467.05,+463953,+64021.1,+1.74341e+006,+159118
2000-01-03 18:06:00 PST,7,0,2,+631325,+94175.4,+700557,+18800.2,+430434,+52727.7,+1.76232e+006,+165703
2000-01-03 18:07:00 PST,7,0,2,+624404,+91253.7,+724992,+30284,+436641,+55854.5,+1.78604e+006,+177392
2000-01-03 18:08:00 PST,7,0,2,+642389,+99552.8,+744500,+38161.2,+481138,+71900.9,+1.86803e+006,+209615
2000-01-03 18:09:00 PST,7,0,2,+645672,+102177,+770810,+48525.5,+447806,+59967.6,+1.86429e+006,+210670
2000-01-03 18:10:00 PST,7,0,2,+657832,+100032,+794730,+155032,+442962,+61755.9,+1.89552e+006,+316819
2000-01-03 18:11:00 PST,7,1,2,+728037,+127511,+763798,+141672,+427462,+54469.7,+1.9193e+006,+323652
2000-01-03 18:12:00 PST,7,1,2,+726178,+127633,+773984,+146934,+401997,+48250.2,+1.90216e+006,+322817
2000-01-03 18:13:00 PST,7,1,2,+729284,+130562,+726044,+126460,+381555,+39654.2,+1.83688e+006,+296677
2000-01-03 18:14:00 PST,7,1,2,+752904,+145598,+657809,+99387.6,+440682,+57433.1,+1.85139e+006,+302418
2000-01-03 18:15:00 PST,7,0,2,+697855,+127525,+620752,-12824.9,+451367,+59395.5,+1.76997e+006,+174095
2000-01-03 18:16:00 PST,7,-1,2,+643281,+105939,+613216,-11978.8,+471236,+65632.1,+1.72773e+006,+159593
2000-01-03 18:17:00 PST,7,-1,2,+643414,+103913,+629440,-3021.1,+447680,+59354.3,+1.72053e+006,+160246
2000-01-03 18:18:00 PST,7,-1,2,+657571,+105981,+612897,-8717.21,+424760,+51122.5,+1.69523e+006,+148387
2000-01-03 18:19:00 PST,7,-1,2,+640928,+98438.2,+628558,+1567.21,+396798,+43819.5,+1.66628e+006,+143825
2000-01-03 18:20:00 PST,7,-1,2,+633675,+88562,+647722,+103168,+422623,+52981,+1.70402e+006,+244711
2000-01-03 18:21:00 PST,7,0,2,+660220,+96816.8,+682778,+116258,+434537,+55387,+1.77754e+006,+268462
2000-01-03 18:22:00 PST,7,1,2,+661510,+97889.3,+675806,+110957,+433983,+56022.4,+1.7713e+006,+264869
2000-01-03 18:23:00 PST,7,1,2,+664206,+98432.5,+697057,+118728,+425429,+53934.6,+1.78669e+006,+271095
2000-01-03 18:24:00 PST,7,1,2,+756843,+135380,+716126,+125835,+420408,+49734.2,+1.89338e+006,+310950
2000-01-03 18:25:00 PST,7,1,2,+698947,+118630,+695065,+16418,+435992,+53357.3,+1.83e+006,+188405
2000-01-03 18:26:00 PST,7,0,2,+718057,+125614,+698853,+21972.4,+422189,+50367.3,+1.8391e+006,+197954
2000-01-03 18:27:00 PST,7,-1,2,+697539,+116935,+671406,+16037.7,+417834,+49660.5,+1.78678e+006,+182633
2000-01-03 18:28:00 PST,7,-1,2,+673793,+110257,+639394,+3277.29,+424093,+53027.6,+1.73728e+006,+166562
2000-01-03 18:29:00 PST,7,-1,2,+684134,+113763,+620078,-3377.09,+397194,+45881.2,+1.70141e+006,+156267
2000-01-03 18:30:00 PST,7,-1,2,+646630,+94566.5,+623137,+93987.8,+426811,+59052.6,+1.69658e+006,+247607
2000-01-03 18:31:00 PST,7,0,2,+655596,+100080,+632878,+96992.1,+434808,+62075.8,+1.72328e+006,+259148
2000-01-03 18:32:00 PST,7,0,2,+613958,+84601.2,+675794,+113442,+443514,+66387.8,+1.73327e+006,+264431
2000-01-03 18:33:00 PST,6,1,2,+614371,+83708.8,+681796,+118376,+433831,+61805.7,+1.73e+006,+263891
2000-01-03 18:34:00 PST,6,1,2,+682226,+106479,+717296,+133947,+416980,+53698.4,+1.8165e+006,+294125
2000-01-03 18:35:00 PST,6,1,2,+685842,+110637,+667239,+19924.4,+393240,+42810.5,+1.74632e+006,+173372
2000-01-03 18:36:00 PST,7,0,2,+741011,+130423,+676000,+26944.7,+393719,+41996.7,+1.81073e+006,+199365
2000-01-03 18:37:00 PST,8,-1,2,+749887,+133618,+628261,+8547.5,+393063,+42427.4,+1.77121e+006,+184593
2000-01-03 18:38:00 PST,8,-2,2,+778594,+144010,+585054,-2593.77,+386418,+39522.8,+1.75007e+006,+180939
2000-01-03 18:39:00 PST,8,-2,2,+805147,+150538,+621242,+8703.65,+400004,+42141.1,+1.82639e+006,+201383
2000-01-03 18:40:00 PST,8,-2,2,+749082,+129782,+575466,+87048.6,+387514,+41484.2,+1.71206e+006,+258315
2000-01-03 18:41:00 PST,8,-2,2,+715133,+115967,+619882,+101920,+401798,+46988.7,+1.73681e+006,+264876
2000-01-03 18:42:00 PST,8,-1,2,+678608,+103860,+599907,+91899.4,+445437,+61987.1,+1.72395e+006,+257746
2000-01-03 18:43:00 PST,7,-1,2,+668582,+101494,+592204,+90010.4,+452068,+64788.7,+1.71286e+006,+256293
2000-01-03 18:44:00 PST,7,-1,2,+612453,+81505.7,+601813,+97788.8,+432982,+60993.5,+1.64725e+006,+240288
2000-01-03 18:45:00 PST,6,0,2,+599688,+84146.8,+600358,+96007.3,+427520,+58120.8,+1.62757e+006,+238275
2000-01-03 18:46:00 PST,6,0,2,+635733,+102507,+579664,-7451.32,+438229,+58010.9,+1.65363e+006,+153067
2000-01-03 18:47:00 PST,6,-1,2,+640962,+104338,+599713,+4462.78,+439286,+57039.4,+1.67996e+006,+165840
2000-01-03 18:48:00 PST,6,-1,2,+652589,+111845,+576563,-4351.99,+444631,+58030.6,+1.67378e+006,+165523
2000-01-03 18:49:00 PST,6,-1,2,+648513,+109888,+576198,-3820.27,+436974,+55580.7,+1.66168e+006,+161648
2000-01-03 18:50:00 PST,6,-1,2,+656648,+115745,+569670,-7040.99,+460025,+63743.3,+1.68634e+006,+172448
2000-01-03 18:51:00 PST,6,-1,2,+662979,+116204,+605143,+100998,+430836,+56753.6,+1.69896e+006,+273955
2000-01-03 18:52:00 PST,6,0,2,+614581,+97367.5,+613399,+105260,+419850,+52554.6,+1.64783e+006,+255182
2000-01-03 18:53:00 PST,6,0,2,+599611,+92101.6,+618337,+106744,+405544,+50571.4,+1.62349e+006,+249417
2000-01-03 18:54:00 PST,6,0,2,+614727,+99042.5,+621991,+106589,+401914,+48107.3,+1.63863e+006,+253739
2000-01-03 18:55:00 PST,6,0,2,+579762,+88653.8,+566930,+86464.4,+390776,+43944.2,+1.53747e+006,+219062
2000-01-03 18:56:00 PST,6,0,2,+581418,+91660.4,+581324,-5877.35,+396688,+43539.7,+1.55943e+006,+129323
2000-01-03 18:57:00 PST,6,-1,2,+607286,+99821.1,+578486,-2896.12,+383377,+39391.7,+1.56915e+006,+136317
2000-01-03 18:58:00 PST,6,-1,2,+611015,+102265,+586289,-1113.45,+415259,+46313.2,+1.61256e+006,+147465
2000-01-03 18:59:00 PST,6,-1,2,+635299,+108736,+622119,+13617.8,+434691,+52305.6,+1.69211e+006,+174659
2000-01-03 19:00:00 PST,6,-1,2,+644463,+110648,+608391,+3581.28,+433757,+53405.8,+1.68661e+006,+167635
2000-01-03 19:01:00 PST,6,-1,2,+659060,+112754,+617137,+105524,+465659,+67701.9,+1.74186e+006,+285980
2000-01-03 19:02:00 PST,6,0,2,+659043,+112606,+649792,+116892,+447610,+60675.2,+1.75644e+006,+290173
2000-01-03 19:03:00 PST,6,0,2,+674942,+122767,+612683,+103832,+449911,+62007.3,+1.73754e+006,+288606
2000-01-03 19:04:00 PST,6,0,2,+652805,+113430,+608799,+101739,+462607,+63752.3,+1.72421e+006,+278921
2000-01-03 19:05:00 PST,6,0,2,+636190,+109718,+546528,+77969.1,+425408,+50303.8,+1.60813e+006,+237990
2000-01-03 19:06:00 PST,6,0,2,+645034,+115368,+560257,-16240.7,+442235,+54046.8,+1.64753e+006,+153174
2000-01-03 19:07:00 PST,6,-1,2,+589715,+94018.1,+583478,-5175.6,+427228,+50489.2,+1.60042e+006,+139332
2000-01-03 19:08:00 PST,6,-1,2,+561415,+83557.7,+578633,-7274.91,+429565,+52870.4,+1.56961e+006,+129153
2000-01-03 19:09:00 PST,6,-1,2,+589011,+91116.2,+619696,+7704.73,+459846,+62466.8,+1.66855e+006,+161288
2000-01-03 19:10:00 PST,6,-1,2,+614675,+98953.5,+629457,+11761.1,+458011,+60897.5,+1.70214e+006,+171612
2000-01-03 19:11:00 PST,6,-1,2,+635911,+102583,+600317,+98227.8,+426678,+53720.7,+1.66291e+006,+254532
2000-01-03 19:12:00 PST,6,0,2,+656663,+108319,+628202,+109468,+421350,+51450.5,+1.70621e+006,+269237
2000-01-03 19:13:00 PST,6,0,2,+658870,+109643,+611204,+105193,+413311,+48847.7,+1.68338e+006,+263683
2000-01-03 19:14:00 PST,6,0,2,+629594,+99101.7,+585634,+95055.1,+409367,+48251.6,+1.6246e+006,+242408
2000-01-03 19:15:00 PST,6,0,2,+610390,+92261.2,+611928,+102885,+394018,+43481.6,+1.61634e+006,+238628
2000-01-03 19:16:00 PST,6,0,2,+607927,+98526.2,+595456,-1960.48,+393104,+42409.6,+1.59649e+006,+138975
2000-01-03 19:17:00 PST,6,-1,2,+623581,+103583,+557651,-13906.1,+402629,+44269.6,+1.58386e+006,+133947
2000-01-03 19:18:00 PST,6,-1,2,+620721,+101123,+555685,-14404.3,+421450,+51154.6,+1.59786e+006,+137874
2000-01-03 19:19:00 PST,6,-1,2,+645195,+110823,+549845,-15719.5,+450123,+59750.3,+1.64516e+006,+154853
2000-01-03 19:20:00 PST,6,-1,2,+607741,+93512.7,+556625,-11066.3,+457298,+65147.1,+1.62166e+006,+147594
2000-01-03 19:21:00 PST,6,-1,2,+638607,+101627,+611928,+104034,+466670,+71594.7,+1.7172e+006,+277256
2000-01-03 19:22:00 PST,6,0,2,+677772,+114521,+640414,+112805,+421519,+57469.2,+1.7397e+006,+284796
2000-01-03 19:23:00 PST,6,0,2,+677514,+113165,+632104,+113384,+394365,+48842.6,+1.70398e+006,+275391
2000-01-03 19:24:00 PST,6,0,2,+688920,+120937,+642711,+116733,+392683,+47935.3,+1.72431e+006,+285606
2000-01-03 19:25:00 PST,6,0,2,+673185,+115888,+640558,+118768,+400440,+50076.9,+1.71418e+006,+284733
2000-01-03 19:26:00 PST,6,0,2,+690579,+126280,+582416,-2520.58,+422720,+51853.1,+1.69571e+006,+175613
2000-01-03 19:27:00 PST,7,-1,2,+665141,+113013,+577821,-3160.48,+418492,+51233.9,+1.66145e+006,+161086
2000-01-03 19:28:00 PST,7,-1,2,+629760,+102643,+509443,-23674.2,+381004,+40999,+1.52021e+006,+119967
2000-01-03 19:29:00 PST,7,-2,2,+632948,+103420,+513267,-23901.8,+373325,+38349.4,+1.51954e+006,+117867
2000-01-03 19:30:00 PST,7,-2,2,+661867,+114778,+513664,-24139.5,+410707,+49825.7,+1.58624e+006,+140464
2000-01-03 19:31:00 PST,7,-2,2,+668961,+112934,+541007,+84310,+394615,+46988.8,+1.60458e+006,+244232
2000-01-03 19:32:00 PST,7,-1,2,+663914,+111266,+571445,+95827.3,+431573,+60775.1,+1.66693e+006,+267869
2000-01-03 19:33:00 PST,7,-1,2,+616187,+93144.1,+609556,+109867,+436436,+66056.1,+1.66218e+006,+269067
2000-01-03 19:34:00 PST,6,0,2,+598000,+88251.9,+645419,+121320,+427914,+61870.7,+1.67133e+006,+271443
2000-01-03 19:35:00 PST,6,1,2,+608467,+90974,+656608,+123392,+429909,+60483.9,+1.69498e+006,+274850
2000-01-03 19:36:00 PST,6,1,2,+614502,+96081.1,+681522,+35447.3,+409873,+51298.7,+1.7059e+006,+182827
2000-01-03 19:37:00 PST,6,1,2,+661283,+118254,+615984,+7539.17,+440144,+59394.2,+1.71741e+006,+185187
2000-01-03 19:38:00 PST,6,0,2,+682872,+129643,+554216,-14832.6,+441271,+55177.2,+1.67836e+006,+169987
2000-01-03 19:39:00 PST,6,-1,2,+686848,+130439,+519048,-24109.3,+426522,+49209.9,+1.63242e+006,+155539
2000-01-03 19:40:00 PST,6,-2,2,+659960,+120107,+506718,-26849.4,+426271,+48843.5,+1.59295e+006,+142102
2000-01-03 19:41:00 PST,6,-2,2,+594332,+91121.8,+517594,+72265.1,+414101,+49985.2,+1.52603e+006,+213372
2000-01-03 19:42:00 PST,6,-1,2,+610853,+97346.9,+521221,+72916.3,+421847,+52146.7,+1.55392e+006,+222410
2000-01-03 19:43:00 PST,6,-1,2,+597591,+94234.8,+553042,+84899.8,+421961,+51594,+1.5726e+006,+230729
2000-01-03 19:44:00 PST,6,0,2,+615637,+101476,+568834,+90255.8,+429162,+52446.2,+1.61363e+006,+244178
2000-01-03 19:45:00 PST,6,0,2,+628933,+103856,+623868,+112786,+427718,+53605.5,+1.68052e+006,+270248
2000-01-03 19:46:00 PST,6,0,2,+617940,+101076,+651172,+29438.9,+403860,+43034.4,+1.67297e+006,+173550
2000-01-03 19:47:00 PST,6,0,2,+612465,+99737.1,+680739,+38948,+436779,+54899.3,+1.72998e+006,+193584
2000-01-03 19:48:00 PST,6,0,2,+664590,+118920,+691097,+42580.2,+435877,+53386,+1.79156e+006,+214886
2000-01-03 19:49:00 PST,6,0,2,+661435,+121203,+620237,+13998.8,+436862,+53926,+1.71853e+006,+189127
2000-01-03 19:50:00 PST,6,-1,2,+659214,+122649,+627426,+16427.6,+473652,+66192.5,+1.76029e+006,+205269
2000-01-03 19:51:00 PST,6,-1,2,+664133,+123389,+560939,+89258,+484489,+73464.7,+1.70956e+006,+286112
2000-01-03 19:52:00 PST,6,-1,2,+643177,+115620,+520887,+77219.8,+463159,+67762.8,+1.62722e+006,+260602
2000-01-03 19:53:00 PST,6,-1,2,+611552,+103237,+489635,+66001,+430252,+57428.1,+1.53144e+006,+226666
2000-01-03 19:54:00 PST,6,-1,2,+617725,+106652,+463349,+58408.1,+423381,+56160.2,+1.50446e+006,+221220
2000-01-03 19:55:00 PST,6,-1,2,+631129,+108771,+527585,+82237.2,+386510,+45350.3,+1.54522e+006,+236358
2000-01-03 19:56:00 PST,6,-1,2,+619420,+98579.2,+609276,+111763,+378772,+44743.1,+1.60747e+006,+255086
2000-01-03 19:57:00 PST,6,0,2,+644028,+103593,+666947,+132411,+395432,+49765.3,+1.70641e+006,+285769
2000-01-03 19:58:00 PST,6,1,2,+620088,+95280.4,+661020,+129519,+426110,+60428.4,+1.70722e+006,+285228
2000-01-03 19:59:00 PST,6,1,2,+628724,+99457.7,+634906,+119787,+404037,+53758.9,+1.66767e+006,+273003
2000-01-03 20:00:00 PST,6,1,2,+667789,+116713,+589712,+100276,+394836,+48275.5,+1.65234e+006,+265265
2000-01-03 20:01:00 PST,6,1,2,+664781,+120643,+585244,-2553.15,+418941,+54550.1,+1.66897e+006,+172640
2000-01-03 20:02:00 PST,6,0,2,+694142,+133905,+572147,-4394.33,+412874,+51809.6,+1.67916e+006,+181320
2000-01-03 20:03:00 PST,7,-1,2,+676007,+125562,+598598,+7292.29,+430947,+58248.2,+1.70555e+006,+191102
2000-01-03 20:04:00 PST,7,-1,2,+651634,+116550,+584517,+1517.69,+440873,+62348.9,+1.67702e+006,+180417
2000-01-03 20:05:00 PST,7,-1,2,+633706,+109798,+592177,+5133.2,+415193,+54499.1,+1.64108e+006,+169430
2000-01-03 20:06:00 PST,7,-1,2,+619212,+102525,+557534,+88824.3,+412719,+60136.7,+1.58947e+006,+251486
2000-01-03 20:07:00 PST,6,0,2,+627399,+104590,+579447,+96743.6,+407242,+55227.6,+1.61409e+006,+256561
2000-01-03 20:08:00 PST,6,0,2,+635344,+106075,+623300,+112739,+404120,+54227.6,+1.66276e+006,+273042
2000-01-03 20:09:00 PST,6,0,2,+654989,+111630,+624262,+111930,+420790,+58926.5,+1.70004e+006,+282486
2000-01-03 20:10:00 PST,6,0,2,+662404,+115967,+622624,+112262,+388271,+48649.9,+1.6733e+006,+276878
2000-01-03 20:11:00 PST,6,0,2,+688957,+127610,+602511,+106178,+397485,+50630.5,+1.68895e+006,+284418
2000-01-03 20:12:00 PST,6,0,2,+681851,+127502,+577571,+97882.6,+408806,+54400.6,+1.66823e+006,+279785
2000-01-03 20:13:00 PST,6,0,2,+681092,+127151,+569672,+95798.5,+421395,+55564.2,+1.67216e+006,+278514
2000-01-03 20:14:00 PST,6,0,2,+691342,+131173,+599907,+107402,+396389,+48550.9,+1.68764e+006,+287127
2000-01-03 20:15:00 PST,6,0,2,+641327,+112831,+583874,+100949,+405980,+51980.6,+1.63118e+006,+265760
2000-01-03 20:16:00 PST,6,0,2,+655758,+123845,+542334,+85734,+396204,+47211.9,+1.5943e+006,+256791
2000-01-03 20:17:00 PST,6,0,2,+678341,+134943,+526395,+80897.9,+395518,+47367,+1.60025e+006,+263208
2000-01-03 20:18:00 PST,6,0,2,+634271,+117655,+499859,+74480.1,+414770,+54679.5,+1.5489e+006,+246814
2000-01-03 20:19:00 PST,6,0,2,+599894,+102147,+570592,+97684.8,+418724,+57339.2,+1.58921e+006,+257171
2000-01-03 20:20:00 PST,6,0,2,+546346,+82209.4,+613840,+112471,+424205,+60806.5,+1.58439e+006,+255487
2000-01-03 20:21:00 PST,6,1,2,+502841,+66992.8,+618371,+112364,+442286,+68347.9,+1.5635e+006,+247704
2000-01-03 20:22:00 PST,5,2,2,+531828,+78122.2,+609893,+110897,+411036,+60178.2,+1.55276e+006,+249198
2000-01-03 20:23:00 PST,5,2,2,+600911,+104350,+594077,+106862,+406094,+56593.1,+1.60108e+006,+267805
2000-01-03 20:24:00 PST,5,2,2,+608200,+107877,+574969,+99467.5,+411496,+57849.8,+1.59467e+006,+265194
2000-01-03 20:25:00 PST,5,1,2,+614718,+112689,+569520,+345.559,+412033,+56700.9,+1.59627e+006,+169736
2000-01-03 20:26:00 PST,6,0,2,+614072,+113121,+540409,-8800.26,+407312,+56312.3,+1.56179e+006,+160633
2000-01-03 20:27:00 PST,6,-1,2,+603377,+110723,+524613,-13960.8,+385061,+50955,+1.51305e+006,+147717
2000-01-03 20:28:00 PST,6,-1,2,+624224,+117546,+549052,-3727.84,+359601,+42803,+1.53288e+006,+156622
2000-01-03 20:29:00 PST,6,-1,2,+643272,+125302,+555486,-3170.44,+359281,+42207.6,+1.55804e+006,+164339
2000-01-03 20:30:00 PST,7,-2,2,+608368,+106656,+559279,+94986.1,+369070,+48197.7,+1.53672e+006,+249840
2000-01-03 20:31:00 PST,7,-1,2,+575117,+92212.8,+620731,+119569,+362443,+47190,+1.55829e+006,+258972
2000-01-03 20:32:00 PST,7,0,2,+562017,+91196.1,+596114,+108524,+386987,+54867.5,+1.54512e+006,+254587
2000-01-03 20:33:00 PST,6,0,2,+584067,+100657,+569283,+100826,+350493,+45671.8,+1.50384e+006,+247154
2000-01-03 20:34:00 PST,6,0,2,+588233,+101395,+617336,+120384,+355100,+47385.1,+1.56067e+006,+269164
2000-01-03 20:35:00 PST,6,1,2,+639505,+126402,+543170,-4311.8,+373160,+49321.4,+1.55583e+006,+171412
2000-01-03 20:36:00 PST,6,0,2,+637043,+125574,+548265,-1715.61,+383056,+52370.3,+1.56836e+006,+176228
2000-01-03 20:37:00 PST,6,-1,2,+630261,+124826,+531108,-6817.28,+394894,+57423.2,+1.55626e+006,+175432
2000-01-03 20:38:00 PST,6,-1,2,+597775,+114799,+498737,-17830.6,+406732,+62046.3,+1.50324e+006,+159014
2000-01-03 20:39:00 PST,6,-1,2,+576528,+106893,+499358,-18731.7,+393070,+58237.9,+1.46896e+006,+146399
2000-01-03 20:40:00 PST,6,-1,2,+585444,+107099,+506578,+81920.6,+364649,+51477.9,+1.45667e+006,+240497
2000-01-03 20:41:00 PST,6,-1,2,+542465,+90793.2,+559409,+99538.3,+314279,+36862.4,+1.41615e+006,+227194
2000-01-03 20:42:00 PST,6,0,2,+544624,+90799.2,+584880,+108463,+302271,+33437,+1.43177e+006,+232699
2000-01-03 20:43:00 PST,6,0,1,+517309,+80895.5,+604612,+113917,+321411,+40100.3,+1.44333e+006,+234913
2000-01-03 20:44:00 PST,6,1,1,+512828,+79948.2,+595887,+109424,+335932,+44592,+1.44465e+006,+233964
2000-01-03 20:45:00 PST,6,1,1,+566886,+99202.7,+595392,+109869,+323819,+40780.6,+1.4861e+006,+249852
2000-01-03 20:46:00 PST,6,1,1,+554803,+97415.7,+583211,+7421.16,+328524,+40629.7,+1.46654e+006,+145467
2000-01-03 20:47:00 PST,6,0,1,+556946,+100564,+519773,-13690.9,+340445,+43908,+1.41716e+006,+130781
2000-01-03 20:48:00 PST,6,-1,1,+619520,+124051,+492265,-21804,+348557,+44946,+1.46034e+006,+147193
2000-01-03 20:49:00 PST,6,-2,1,+590350,+112565,+497706,-16885.1,+375944,+54167,+1.464e+006,+149847
2000-01-03 20:50:00 PST,6,-2,2,+567719,+104632,+463982,-30049.2,+394321,+59811,+1.42602e+006,+134393
2000-01-03 20:51:00 PST,6,-2,2,+546597,+94119.4,+471573,+68482.3,+401915,+65510.8,+1.42009e+006,+228113
2000-01-03 20:52:00 PST,5,-1,2,+531331,+88669.3,+497931,+77783.2,+360811,+52400.9,+1.39007e+006,+218853
2000-01-03 20:53:00 PST,5,0,2,+525080,+85757,+524423,+87928.8,+367428,+54949.5,+1.41693e+006,+228635
2000-01-03 20:54:00 PST,5,0,2,+503735,+77019.4,+568425,+103643,+345045,+48703.7,+1.41721e+006,+229366
2000-01-03 20:55:00 PST,5,1,2,+523199,+84730.3,+582845,+109335,+352579,+50866.3,+1.45862e+006,+244932
2000-01-03 20:56:00 PST,5,1,2,+525215,+85583.8,+632961,+30288.8,+344594,+46686.8,+1.50277e+006,+162559
2000-01-03 20:57:00 PST,5,1,2,+527350,+85876,+609062,+22055,+333280,+43008.3,+1.46969e+006,+150939
2000-01-03 20:58:00 PST,5,0,2,+583492,+106963,+583245,+14625,+340742,+44229.3,+1.50748e+006,+165817
2000-01-03 20:59:00 PST,6,0,2,+570978,+104042,+520289,-8598.8,+366249,+51924.3,+1.45752e+006,+147368
2000-01-03 21:00:00 PST,6,-1,2,+567460,+103248,+499509,-11752.3,+357584,+49504.4,+1.42455e+006,+141000
2000-01-03 21:01:00 PST,6,-1,2,+612088,+117813,+492696,+81307.1,+367440,+53898.7,+1.47222e+006,+253019
2000-01-03 21:02:00 PST,6,-1,2,+577183,+106076,+457976,+69479.7,+335509,+44566.2,+1.37067e+006,+220122
2000-01-03 21:03:00 PST,6,-1,2,+602329,+114008,+489076,+81962.7,+303852,+34734.5,+1.39526e+006,+230705
2000-01-03 21:04:00 PST,6,-1,2,+584874,+108200,+486795,+79795.3,+323442,+40847.7,+1.39511e+006,+228843
2000-01-03 21:05:00 PST,6,-1,2,+543667,+93381.1,+484474,+79624.2,+311186,+37703.8,+1.33933e+006,+210709
2000-01-03 21:06:00 PST,6,-1,2,+508308,+81083.2,+516860,+90598.6,+314033,+39560.1,+1.3392e+006,+211242
2000-01-03 21:07:00 PST,6,0,2,+517061,+84994.7,+507730,+87238.7,+320549,+41479.8,+1.34534e+006,+213713
2000-01-03 21:08:00 PST,6,0,2,+513827,+84817.8,+487227,+81860.4,+352841,+51707.4,+1.35389e+006,+218386
2000-01-03 21:09:00 PST,5,0,2,+534959,+92489.3,+503855,+88152.8,+367330,+55996.6,+1.40614e+006,+236639
2000-01-03 21:10:00 PST,5,0,2,+554680,+101143,+458686,+72925.2,+381358,+59974,+1.39472e+006,+234042
2000-01-03 21:11:00 PST,5,0,2,+558875,+102127,+484779,+81236.2,+376724,+58327,+1.42038e+006,+241690
2000-01-03 21:12:00 PST,5,0,2,+564198,+102425,+494118,+84986.6,+333205,+44571.9,+1.39152e+006,+231984
2000-01-03 21:13:00 PST,5,0,2,+560496,+100036,+494600,+83823.6,+345626,+48850,+1.40072e+006,+232710
2000-01-03 21:14:00 PST,5,0,2,+572895,+104832,+493936,+83097.5,+355509,+51696.2,+1.42234e+006,+239625
2000-01-03 21:15:00 PST,5,0,2,+512019,+83098.2,+485294,+80036.8,+347115,+50448.7,+1.34443e+006,+213584
2000-01-03 21:16:00 PST,5,0,2,+542338,+93946.7,+475591,+78256.9,+340234,+47811,+1.35816e+006,+220015
2000-01-03 21:17:00 PST,5,0,2,+524140,+88797,+504602,+88853.6,+322121,+42802.6,+1.35086e+006,+220453
2000-01-03 21:18:00 PST,5,0,2,+553523,+99537.4,+507347,+89986.8,+320843,+41889.1,+1.38171e+006,+231413
2000-01-03 21:19:00 PST,5,0,2,+522734,+87917.2,+518410,+93791.7,+318822,+42175.7,+1.35997e+006,+223885
2000-01-03 21:20:00 PST,5,0,2,+490460,+75498.4,+548416,+104401,+317572,+42451,+1.35645e+006,+222351
2000-01-03 21:21:00 PST,5,1,2,+507677,+80816.2,+543163,+102210,+326717,+44945.5,+1.37756e+006,+227972
2000-01-03 21:22:00 PST,5,1,2,+542804,+94132.4,+513844,+92696.7,+335064,+47117.4,+1.39171e+006,+233946
2000-01-03 21:23:00 PST,5,1,2,+539097,+92726.4,+519921,+95448,+325630,+44358.4,+1.38465e+006,+232533
2000-01-03 21:24:00 PST,5,1,2,+571354,+105052,+522316,+94994,+334528,+46756.4,+1.4282e+006,+246802
2000-01-03 21:25:00 PST,5,1,2,+565754,+106863,+529416,-3827.62,+366474,+53385,+1.46164e+006,+156420
2000-01-03 21:26:00 PST,5,0,2,+500847,+83182.3,+540693,+1553.32,+387078,+61580.2,+1.42862e+006,+146316
2000-01-03 21:27:00 PST,5,0,2,+504202,+85784.1,+505215,-11505.8,+389993,+62037.3,+1.39941e+006,+136316
2000-01-03 21:28:00 PST,5,0,2,+529703,+97243.6,+442556,-33778.1,+402184,+65031.4,+1.37444e+006,+128497
2000-01-03 21:29:00 PST,5,-1,2,+512676,+89473.6,+481334,-16010.7,+343586,+47151.5,+1.3376e+006,+120615
2000-01-03 21:30:00 PST,5,-1,2,+543568,+98547.8,+472853,+78888.1,+342804,+48693,+1.35922e+006,+226129
2000-01-03 21:31:00 PST,5,-1,2,+568841,+107445,+479104,+83347.6,+327257,+43269.4,+1.3752e+006,+234062
2000-01-03 21:32:00 PST,5,-1,2,+572874,+109131,+478641,+83488.3,+304707,+36288.8,+1.35622e+006,+228908
2000-01-03 21:33:00 PST,5,-1,2,+559028,+105020,+454323,+75364.3,+301119,+36644.4,+1.31447e+006,+217028
2000-01-03 21:34:00 PST,5,-1,2,+537486,+97468.1,+437844,+70561.5,+291269,+34005.3,+1.2666e+006,+202035
2000-01-03 21:35:00 PST,5,-1,2,+548865,+101044,+459322,+78633.6,+278791,+30404.3,+1.28698e+006,+210082
2000-01-03 21:36:00 PST,5,-1,2,+580051,+112625,+457874,+78092.7,+311661,+39773.8,+1.34959e+006,+230492
2000-01-03 21:37:00 PST,5,-1,2,+575281,+109511,+494890,+89093.2,+342114,+49574,+1.41228e+006,+248178
2000-01-03 21:38:00 PST,5,-1,2,+533533,+94506.5,+504723,+90951.2,+381999,+61902.3,+1.42026e+006,+247360
2000-01-03 21:39:00 PST,5,0,2,+517650,+89374.9,+512455,+92036.4,+384134,+63034,+1.41424e+006,+244445
2000-01-03 21:40:00 PST,5,0,2,+472573,+73658.4,+520593,+94507.7,+391967,+65760,+1.38513e+006,+233926
2000-01-03 21:41:00 PST,5,1,2,+446882,+64608,+551356,+104459,+379693,+62545.5,+1.37793e+006,+231613
2000-01-03 21:42:00 PST,5,1,2,+465976,+72694.5,+521255,+95600,+325539,+43616.5,+1.31277e+006,+211911
2000-01-03 21:43:00 PST,5,1,2,+488160,+82803.9,+505856,-7615.64,+312356,+37079.2,+1.30637e+006,+112268
2000-01-03 21:44:00 PST,5,0,2,+542399,+102205,+493034,-8609.02,+296715,+32697.6,+1.33215e+006,+126294
2000-01-03 21:45:00 PST,6,-1,2,+525447,+96188.3,+469352,-15429.5,+291285,+31368.5,+1.28608e+006,+112127
2000-01-03 21:46:00 PST,6,-1,2,+529330,+97011.8,+490327,-7195.78,+299321,+35347.9,+1.31898e+006,+125164
2000-01-03 21:47:00 PST,6,-1,2,+579094,+116377,+477545,-12389.9,+352342,+50399.9,+1.40898e+006,+154387
2000-01-03 21:48:00 PST,6,-1,2,+566895,+109954,+478302,+84283,+360760,+55381.1,+1.40596e+006,+249618
2000-01-03 21:49:00 PST,6,-1,2,+569469,+110422,+492953,+88781.6,+369699,+59286.9,+1.43212e+006,+258491
2000-01-03 21:50:00 PST,6,-1,2,+585636,+116908,+490310,+87242.8,+392809,+66321.4,+1.46876e+006,+270473
2000-01-03 21:51:00 PST,6,-1,2,+566515,+109423,+499913,+90914,+381925,+62213.7,+1.44835e+006,+262550
2000-01-03 21:52:00 PST,6,0,2,+524818,+93642.6,+498838,+90365,+347142,+52132.7,+1.3708e+006,+236140
2000-01-03 21:53:00 PST,6,0,2,+500239,+84365,+514041,+96778.6,+337042,+50012,+1.35132e+006,+231156
2000-01-03 21:54:00 PST,6,0,2,+466387,+72237.1,+540312,+105587,+326049,+47313,+1.33275e+006,+225137
2000-01-03 21:55:00 PST,5,1,2,+453685,+69083.8,+528777,+101574,+302313,+40174.1,+1.28477e+006,+210832
2000-01-03 21:56:00 PST,5,1,2,+525481,+95628.5,+474136,+83628.7,+334028,+50103.2,+1.33365e+006,+229360
2000-01-03 21:57:00 PST,5,1,2,+521810,+95146.3,+475639,+85348,+308377,+42423.6,+1.30583e+006,+222918
2000-01-03 21:58:00 PST,5,1,2,+498564,+88953.4,+417129,+65726.2,+306674,+42064.7,+1.22237e+006,+196744
2000-01-03 21:59:00 PST,5,1,2,+536341,+101318,+430577,+69936.7,+330468,+48798.2,+1.29739e+006,+220053
2000-01-03 22:00:00 PST,5,0,2,+524250,+96288.6,+460989,+81539.8,+341122,+52577.4,+1.32636e+006,+230406
2000-01-03 22:01:00 PST,5,0,2,+526109,+97196.3,+463989,+81933.4,+347390,+54511.7,+1.33749e+006,+233641
2000-01-03 22:02:00 PST,5,0,2,+580385,+118618,+439627,+73597.1,+359086,+56635.7,+1.3791e+006,+248851
2000-01-03 22:03:00 PST,5,0,2,+553742,+107933,+462244,+81238.8,+352496,+54320.2,+1.36848e+006,+243492
2000-01-03 22:04:00 PST,5,0,2,+544117,+103170,+460729,+81449.7,+326547,+46726.9,+1.33139e+006,+231347
2000-01-03 22:05:00 PST,5,0,2,+494599,+85433.4,+506896,+97213,+320734,+45981.3,+1.32223e+006,+228628
2000-01-03 22:06:00 PST,5,0,2,+477258,+79204.9,+509772,+99173.6,+305800,+42236.1,+1.29283e+006,+220615
2000-01-03 22:07:00 PST,5,0,2,+509293,+89832.2,+534649,+107807,+322916,+47096.6,+1.36686e+006,+244736
2000-01-03 22:08:00 PST,5,0,2,+507235,+90124.6,+549945,+113084,+323306,+47890.9,+1.38049e+006,+251099
2000-01-03 22:09:00 PST,5,1,2,+525165,+98780.3,+496630,+93296.1,+325285,+48211.5,+1.34708e+006,+240288
2000-01-03 22:10:00 PST,5,1,2,+562030,+111903,+500112,+95902.8,+324861,+48822.3,+1.387e+006,+256628
2000-01-03 22:11:00 PST,5,1,2,+519066,+96356.5,+518173,+100537,+367248,+63273,+1.40449e+006,+260166
2000-01-03 22:12:00 PST,5,1,2,+520616,+97410.1,+494536,+92772.4,+369573,+64126.8,+1.38473e+006,+254309
2000-01-03 22:13:00 PST,5,1,2,+543346,+109076,+473105,-14274.6,+378387,+63897.6,+1.39484e+006,+158699
2000-01-03 22:14:00 PST,5,0,2,+511276,+98022.2,+455795,-19111.2,+363096,+59830.7,+1.33017e+006,+138742
2000-01-03 22:15:00 PST,5,-1,2,+477953,+86899.8,+429964,-24502.1,+356096,+58066.9,+1.26401e+006,+120465
2000-01-03 22:16:00 PST,5,-1,2,+487121,+87220.6,+474723,-6959.57,+316905,+46324.7,+1.27875e+006,+126586
2000-01-03 22:17:00 PST,5,-1,2,+472233,+82240.2,+476025,-6656.02,+315738,+44943.6,+1.264e+006,+120528
2000-01-03 22:18:00 PST,5,-1,2,+499924,+90532.5,+467237,+86745.7,+319617,+47696.3,+1.28678e+006,+224974
