# file...... reg1_output.csv
2000-01-03 22:19:00 PST,5,0,2,+547738,+108137,+467049,+86509.7,+315727,+45556.6,+1.33051e+006,+240203
2000-01-03 22:20:00 PST,5,0,2,+591920,+124464,+476398,+89921.5,+311728,+42413,+1.38005e+006,+256798
2000-01-03 22:21:00 PST,5,0,2,+583965,+122657,+490363,+94055,+334391,+50068.9,+1.40872e+006,+266780
2000-01-03 22:22:00 PST,5,0,2,+538512,+106538,+471015,+88007.7,+320633,+46860.6,+1.33016e+006,+241406
2000-01-03 22:23:00 PST,5,0,2,+511786,+97255.6,+474569,+87724.3,+348525,+57363.3,+1.33488e+006,+242343
2000-01-03 22:24:00 PST,5,0,2,+479619,+82460.9,+502817,+99212.2,+308092,+46949.4,+1.29053e+006,+228623
2000-01-03 22:25:00 PST,5,0,2,+515193,+96083.9,+482114,+91055,+321475,+49184.6,+1.31878e+006,+236324
2000-01-03 22:26:00 PST,5,0,2,+490940,+87698.7,+485758,+92289.9,+361299,+62529.3,+1.338e+006,+242518
2000-01-03 22:27:00 PST,5,0,2,+511035,+95684.7,+450075,+81477.1,+346893,+57401.1,+1.308e+006,+234563
2000-01-03 22:28:00 PST,5,0,2,+512686,+95474.5,+484641,+92591.2,+351226,+59367,+1.34855e+006,+247433
2000-01-03 22:29:00 PST,5,0,2,+510516,+97342.6,+477297,+90377.3,+363329,+63161.8,+1.35114e+006,+250882
2000-01-03 22:30:00 PST,5,0,2,+520400,+99191.8,+489161,+94098.8,+335058,+54333.6,+1.34462e+006,+247624
2000-01-03 22:31:00 PST,5,0,2,+542759,+105813,+529861,+109447,+323427,+50789.2,+1.39605e+006,+266049
2000-01-03 22:32:00 PST,5,0,2,+564607,+113623,+519119,+105425,+323232,+49882.1,+1.40696e+006,+268930
2000-01-03 22:33:00 PST,5,0,2,+564269,+113926,+512505,+103774,+304412,+45159.5,+1.38119e+006,+262860
2000-01-03 22:34:00 PST,5,0,2,+529374,+101447,+518476,+105366,+327918,+53231.2,+1.37577e+006,+260045
2000-01-03 22:35:00 PST,5,0,2,+481181,+86931.1,+459327,+84322.8,+317522,+50242.2,+1.25803e+006,+221496
2000-01-03 22:36:00 PST,5,0,2,+486116,+90006.6,+452148,+82040.9,+321140,+51495.9,+1.2594e+006,+223543
2000-01-03 22:37:00 PST,5,0,2,+500419,+95599.2,+436733,+78059.5,+316809,+50186.8,+1.25396e+006,+223846
2000-01-03 22:38:00 PST,5,0,2,+550965,+114800,+409960,+70573.9,+346596,+58556.4,+1.30752e+006,+243931
2000-01-03 22:39:00 PST,5,0,2,+524696,+106319,+409282,+71391.3,+289012,+41392.4,+1.22299e+006,+219103
2000-01-03 22:40:00 PST,5,0,2,+548894,+112467,+465551,+90812.9,+272627,+36458.5,+1.28707e+006,+239739
2000-01-03 22:41:00 PST,5,0,2,+531552,+105122,+501235,+102683,+315444,+50270.2,+1.34823e+006,+258074
2000-01-03 22:42:00 PST,5,0,2,+516222,+99189.4,+529275,+111762,+337689,+57571.9,+1.38319e+006,+268523
2000-01-03 22:43:00 PST,5,0,2,+506237,+95684,+545742,+116451,+375225,+69609.1,+1.4272e+006,+281744
2000-01-03 22:44:00 PST,5,1,2,+496947,+92457.3,+540648,+114466,+391385,+75629.5,+1.42898e+006,+282553
2000-01-03 22:45:00 PST,5,1,2,+486065,+90195,+507887,+102543,+365875,+67309.9,+1.35983e+006,+260048
2000-01-03 22:46:00 PST,5,1,2,+478867,+88340.7,+447539,+82538.1,+345422,+60722.2,+1.27183e+006,+231601
2000-01-03 22:47:00 PST,5,1,2,+500278,+96461.7,+444657,+81827.4,+352950,+62713.6,+1.29788e+006,+241003
2000-01-03 22:48:00 PST,5,1,2,+499776,+97278.4,+444472,+83273,+316075,+50403.9,+1.26032e+006,+230955
2000-01-03 22:49:00 PST,5,1,2,+560372,+120855,+402889,+70145.3,+318286,+49916.2,+1.28155e+006,+240916
2000-01-03 22:50:00 PST,5,0,2,+565841,+123084,+430982,+80888.7,+292880,+42564.9,+1.2897e+006,+246538
2000-01-03 22:51:00 PST,5,0,2,+551822,+117607,+435816,+83283.1,+269565,+35815.9,+1.2572e+006,+236706
2000-01-03 22:52:00 PST,5,0,2,+539481,+112479,+457370,+91353.6,+261282,+33974,+1.25813e+006,+237806
2000-01-03 22:53:00 PST,5,0,2,+484016,+93102.7,+465820,+93174.9,+307369,+49923.8,+1.25721e+006,+236201
2000-01-03 22:54:00 PST,5,0,2,+459520,+83039.5,+524509,+113967,+331015,+58248.7,+1.31504e+006,+255255
2000-01-03 22:55:00 PST,5,1,2,+474430,+89035.4,+518262,+109762,+329163,+57457.5,+1.32185e+006,+256255
2000-01-03 22:56:00 PST,5,1,2,+500712,+97383.6,+546040,+119492,+348664,+63637.3,+1.39542e+006,+280513
2000-01-03 22:57:00 PST,5,1,2,+488143,+94406.7,+511630,+106902,+344336,+61099.1,+1.34411e+006,+262408
2000-01-03 22:58:00 PST,5,1,2,+512475,+104102,+493401,+100267,+344665,+60724.2,+1.35054e+006,+265093
2000-01-03 22:59:00 PST,5,1,2,+489916,+99164.6,+462876,-8919.11,+342253,+56917.6,+1.29505e+006,+147163
2000-01-03 23:00:00 PST,5,0,2,+494118,+100894,+449135,-9683.62,+338071,+56025,+1.28132e+006,+147235
2000-01-03 23:01:00 PST,5,-1,2,+526245,+112148,+456058,-5950.05,+319913,+51252,+1.30222e+006,+157450
2000-01-03 23:02:00 PST,5,-1,2,+569098,+128295,+449309,-9063.8,+288709,+41244.7,+1.30712e+006,+160476
2000-01-03 23:03:00 PST,6,-2,2,+559476,+124095,+450715,-6175.15,+303229,+46026.9,+1.31342e+006,+163947
2000-01-03 23:04:00 PST,6,-2,2,+547140,+117312,+460611,+92967.3,+298083,+46560,+1.30583e+006,+256840
2000-01-03 23:05:00 PST,6,-1,2,+529669,+112210,+443283,+85481,+324553,+55320.2,+1.29751e+006,+253011
2000-01-03 23:06:00 PST,6,-1,2,+499350,+102655,+419030,+77742.5,+352885,+66184.5,+1.27127e+006,+246582
2000-01-03 23:07:00 PST,5,-1,2,+466063,+90268.6,+462824,+93106.5,+354723,+67911.3,+1.28361e+006,+251286
2000-01-03 23:08:00 PST,5,0,2,+446145,+83255.8,+474393,+96536.4,+349451,+66859.6,+1.26999e+006,+246652
2000-01-03 23:09:00 PST,5,1,2,+436102,+81709.7,+453910,-10153.5,+331090,+58928.7,+1.2211e+006,+130485
2000-01-03 23:10:00 PST,5,0,2,+440635,+82789.2,+472510,-746.586,+305011,+51297,+1.21816e+006,+133340
2000-01-03 23:11:00 PST,5,0,2,+442938,+83236.3,+487844,+6179.45,+311476,+52214.4,+1.24226e+006,+141630
2000-01-03 23:12:00 PST,5,0,2,+484743,+98043.3,+483601,+4612.56,+302187,+48873,+1.27053e+006,+151529
2000-01-03 23:13:00 PST,5,0,2,+560047,+125761,+479265,+2588.65,+280897,+41229.4,+1.32021e+006,+169579
2000-01-03 23:14:00 PST,6,-1,2,+530584,+111992,+470637,+98652.5,+303424,+50534.1,+1.30464e+006,+261179
2000-01-03 23:15:00 PST,6,0,2,+571022,+126361,+485400,+102981,+274335,+41203.9,+1.33076e+006,+270547
2000-01-03 23:16:00 PST,6,0,2,+562168,+124745,+446288,+89296.3,+278902,+42896.9,+1.28736e+006,+256938
2000-01-03 23:17:00 PST,6,0,2,+505104,+104576,+443495,+88481.4,+284563,+45614.5,+1.23316e+006,+238672
2000-01-03 23:18:00 PST,6,0,2,+491478,+99455,+469641,+97014.9,+299398,+50538.1,+1.26052e+006,+247008
2000-01-03 23:19:00 PST,6,0,2,+474970,+95247.8,+468621,+97434,+332510,+61157,+1.2761e+006,+253839
2000-01-03 23:20:00 PST,5,0,2,+505341,+106693,+466969,+97198.6,+332504,+61709.7,+1.30481e+006,+265602
2000-01-03 23:21:00 PST,5,0,2,+500210,+103785,+469906,+98299.7,+343367,+65518,+1.31348e+006,+267602
2000-01-03 23:22:00 PST,5,0,2,+544400,+119880,+461512,+95048,+345616,+65604.6,+1.35153e+006,+280533
2000-01-03 23:23:00 PST,5,0,2,+536894,+115279,+483229,+102030,+332511,+61908.7,+1.35263e+006,+279218
2000-01-03 23:24:00 PST,5,0,2,+471165,+92722.4,+461232,+94774.8,+309277,+55805.3,+1.24167e+006,+243302
2000-01-03 23:25:00 PST,5,0,2,+501342,+103848,+457637,+93325.4,+318889,+58210.5,+1.27787e+006,+255384
2000-01-03 23:26:00 PST,5,0,2,+476768,+95437.9,+452687,+92426.3,+304039,+54273.4,+1.23349e+006,+242138
2000-01-03 23:27:00 PST,5,0,2,+462338,+92764.8,+425550,+82951.2,+297227,+52340.1,+1.18512e+006,+228056
2000-01-03 23:28:00 PST,5,0,2,+432959,+84388.6,+418503,+79736.9,+316867,+59477.6,+1.16833e+006,+223603
2000-01-03 23:29:00 PST,5,0,2,+449355,+90257.7,+425208,+82138.3,+308225,+56530.5,+1.18279e+006,+228926
2000-01-03 23:30:00 PST,5,0,2,+426917,+82035.2,+442549,+87591.8,+307939,+56893.7,+1.17741e+006,+226521
2000-01-03 23:31:00 PST,5,0,2,+468351,+94284.5,+468709,+97095.5,+297100,+51955.9,+1.23416e+006,+243336
2000-01-03 23:32:00 PST,5,0,2,+487532,+99884.4,+496400,+108671,+311931,+55393.4,+1.29586e+006,+263949
2000-01-03 23:33:00 PST,5,0,2,+516724,+110425,+479114,+104075,+294847,+49573.6,+1.29068e+006,+264074
2000-01-03 23:34:00 PST,5,0,2,+512715,+107612,+505563,+113550,+291326,+47368,+1.30961e+006,+268530
2000-01-03 23:35:00 PST,5,0,2,+514768,+109997,+485881,+109383,+279529,+42708.6,+1.28018e+006,+262089
2000-01-03 23:36:00 PST,5,0,2,+537211,+118743,+477656,+106547,+283322,+43366.4,+1.29819e+006,+268657
2000-01-03 23:37:00 PST,5,0,2,+565250,+130468,+450699,+97144.4,+292687,+46589,+1.30864e+006,+274201
2000-01-03 23:38:00 PST,5,0,2,+527956,+116845,+423154,+86821.7,+338230,+62294.6,+1.28934e+006,+265961
2000-01-03 23:39:00 PST,5,0,2,+492812,+106942,+387755,+74246.5,+335712,+63518.1,+1.21628e+006,+244707
2000-01-03 23:40:00 PST,5,0,2,+492985,+106730,+409753,+80954.9,+328186,+62672.1,+1.23092e+006,+250357
2000-01-03 23:41:00 PST,5,0,2,+458073,+94004.2,+414227,+83267.6,+305830,+56652.7,+1.17813e+006,+233924
2000-01-03 23:42:00 PST,5,0,2,+486177,+103302,+444236,+91948.3,+323084,+61624.7,+1.2535e+006,+256875
2000-01-03 23:43:00 PST,5,0,2,+521892,+116341,+461179,+98975.9,+309870,+57018.3,+1.29294e+006,+272335
2000-01-03 23:44:00 PST,5,0,2,+530628,+119944,+441992,+93046.4,+304752,+55277.2,+1.27737e+006,+268268
2000-01-03 23:45:00 PST,5,0,2,+481965,+102098,+456042,+97461.1,+333888,+65391.8,+1.27189e+006,+264951
2000-01-03 23:46:00 PST,5,0,2,+455928,+92701,+479785,+106114,+299668,+55598.8,+1.23538e+006,+254413
2000-01-03 23:47:00 PST,5,0,2,+388022,+68838.3,+500968,+112881,+271229,+48214,+1.16022e+006,+229933
2000-01-03 23:48:00 PST,5,1,1,+412560,+77532.9,+477918,+102333,+280485,+50682.6,+1.17096e+006,+230549
2000-01-03 23:49:00 PST,5,1,1,+438583,+87179,+462238,+96845.9,+295088,+54831.3,+1.19591e+006,+238856
2000-01-03 23:50:00 PST,5,1,1,+425279,+83140.2,+456676,+94776.6,+299716,+56598.7,+1.18167e+006,+234516
2000-01-03 23:51:00 PST,5,1,1,+473335,+100209,+433848,+89668.7,+292220,+53232.8,+1.1994e+006,+243110
2000-01-03 23:52:00 PST,5,1,1,+521012,+120208,+429580,-12056.5,+298321,+52471.4,+1.24891e+006,+160623
2000-01-03 23:53:00 PST,5,0,1,+523369,+118975,+453501,-842.873,+289461,+50045,+1.26633e+006,+168177
2000-01-03 23:54:00 PST,6,-1,1,+551188,+128010,+466460,+7551.68,+295341,+51561.2,+1.31299e+006,+187123
2000-01-03 23:55:00 PST,6,-1,1,+549509,+127807,+461871,+4774.22,+319873,+58959.3,+1.33125e+006,+191541
2000-01-03 23:56:00 PST,6,-1,1,+570441,+136377,+441211,-1311.79,+328595,+61514.4,+1.34025e+006,+196579
2000-01-03 23:57:00 PST,6,-2,2,+527807,+120233,+388665,+78403.7,+315422,+59853.6,+1.23189e+006,+258491
2000-01-03 23:58:00 PST,6,-1,2,+469701,+99884.5,+420696,+87292.3,+307152,+58442.5,+1.19755e+006,+245619
2000-01-03 23:59:00 PST,5,0,2,+467900,+100043,+422249,+87779.2,+274919,+48915,+1.16507e+006,+236738
2000-01-04 00:00:00 PST,5,0,2,+444382,+90124.5,+419327,+86826.3,+292726,+55267.4,+1.15644e+006,+232218
2000-01-04 00:01:00 PST,5,0,2,+425378,+84646.5,+424285,+88002.5,+298398,+57465.2,+1.14806e+006,+230114
2000-01-04 00:02:00 PST,5,0,2,+431246,+85080.2,+423565,+88748.6,+274771,+50292.6,+1.12958e+006,+224121
2000-01-04 00:03:00 PST,5,0,2,+439465,+87354.1,+443136,+94454.1,+301087,+58325.1,+1.18369e+006,+240133
2000-01-04 00:04:00 PST,5,0,2,+460276,+94669.7,+485589,+109603,+280974,+52086.6,+1.22684e+006,+256359
2000-01-04 00:05:00 PST,5,0,2,+488884,+105677,+476848,+107907,+268916,+47798.4,+1.23465e+006,+261383
2000-01-04 00:06:00 PST,5,0,2,+499820,+110846,+486745,+110867,+266437,+47256.3,+1.253e+006,+268970
2000-01-04 00:07:00 PST,5,0,2,+524637,+119750,+458040,+101736,+277575,+49683.2,+1.26025e+006,+271169
2000-01-04 00:08:00 PST,5,0,2,+516235,+117994,+426446,+90342.1,+301578,+57192.1,+1.24426e+006,+265528
2000-01-04 00:09:00 PST,5,0,2,+543567,+128088,+438016,+94085.2,+304953,+57627.6,+1.28654e+006,+279801
2000-01-04 00:10:00 PST,5,0,2,+506662,+112997,+469004,+104829,+292331,+54880.6,+1.268e+006,+272706
2000-01-04 00:11:00 PST,5,0,2,+453526,+94815.8,+499661,+114847,+297417,+57831.5,+1.2506e+006,+267494
2000-01-04 00:12:00 PST,5,1,2,+422832,+84307.1,+469652,+104965,+298206,+58756,+1.19069e+006,+248028
2000-01-04 00:13:00 PST,5,1,2,+453421,+94983.3,+422647,+88095.8,+321801,+64040.5,+1.19787e+006,+247120
2000-01-04 00:14:00 PST,5,1,2,+443149,+91392.7,+424100,+88139.6,+342947,+71106.6,+1.2102e+006,+250639
2000-01-04 00:15:00 PST,5,1,2,+432253,+87346,+418225,+87450.5,+307993,+60465.3,+1.15847e+006,+235262
2000-01-04 00:16:00 PST,5,1,2,+468677,+103453,+407447,-16493.2,+308352,+57989.9,+1.18448e+006,+144949
2000-01-04 00:17:00 PST,5,0,2,+459566,+102578,+406642,-14375.3,+268475,+46465.6,+1.13468e+006,+134668
2000-01-04 00:18:00 PST,5,-1,2,+490992,+113667,+406906,-11807.7,+274764,+47903.6,+1.17266e+006,+149762
2000-01-04 00:19:00 PST,5,-1,2,+486574,+113284,+387242,-19676.8,+271122,+47947.1,+1.14494e+006,+141555
2000-01-04 00:20:00 PST,5,-2,2,+527765,+126844,+425580,-4237.74,+265854,+44649.1,+1.2192e+006,+167256
2000-01-04 00:21:00 PST,6,-2,2,+512381,+118667,+438822,+96070.6,+288289,+53418.8,+1.23949e+006,+268156
2000-01-04 00:22:00 PST,6,-1,2,+512368,+117691,+446431,+98950.3,+312032,+59525.1,+1.27083e+006,+276166
2000-01-04 00:23:00 PST,6,-1,2,+467308,+99540.1,+474804,+109709,+308259,+58514.6,+1.25037e+006,+267763
2000-01-04 00:24:00 PST,6,0,2,+470402,+100153,+494223,+116213,+314249,+59652,+1.27887e+006,+276018
2000-01-04 00:25:00 PST,6,1,2,+423343,+84005.4,+485323,+115525,+301064,+56236,+1.20973e+006,+255766
2000-01-04 00:26:00 PST,5,1,2,+441845,+94331.5,+471344,+12262.4,+272593,+46760.8,+1.18578e+006,+153355
2000-01-04 00:27:00 PST,5,0,2,+442467,+95232.1,+440545,+3409.53,+267357,+46353.8,+1.15037e+006,+144995
2000-01-04 00:28:00 PST,5,0,2,+481837,+110198,+417334,-6485.74,+287779,+51688.2,+1.18695e+006,+155400
2000-01-04 00:29:00 PST,5,-1,2,+513710,+122524,+395394,-13108.7,+302189,+55212.3,+1.21129e+006,+164627
2000-01-04 00:30:00 PST,5,-2,2,+494593,+116941,+361315,-23702.3,+279714,+49864.8,+1.13562e+006,+143103
2000-01-04 00:31:00 PST,5,-2,2,+517036,+122098,+357818,+71560.8,+326454,+64409.1,+1.20131e+006,+258068
2000-01-04 00:32:00 PST,5,-2,2,+500846,+115437,+399399,+84222.7,+350044,+72183,+1.25029e+006,+271843
2000-01-04 00:33:00 PST,5,-1,2,+426331,+88940.7,+426686,+92667.5,+349293,+73778.5,+1.20231e+006,+255387
2000-01-04 00:34:00 PST,4,0,2,+421331,+87018,+446378,+99867.2,+319910,+64707.7,+1.18762e+006,+251593
2000-01-04 00:35:00 PST,4,0,2,+417668,+84894.6,+478127,+111854,+305674,+62827.9,+1.20147e+006,+259577
2000-01-04 00:36:00 PST,4,1,2,+453837,+95960.5,+487381,+116903,+248616,+44100.4,+1.18983e+006,+256963
2000-01-04 00:37:00 PST,4,1,1,+435468,+90251.7,+501698,+123586,+236543,+40953.9,+1.17371e+006,+254792
2000-01-04 00:38:00 PST,4,1,1,+424220,+87897.6,+454386,+105371,+238474,+40504.4,+1.11708e+006,+233773
2000-01-04 00:39:00 PST,4,1,1,+454072,+99243.9,+426573,+94671.6,+264306,+47448.9,+1.14495e+006,+241364
2000-01-04 00:40:00 PST,4,1,1,+502485,+118003,+423390,+92000.2,+302983,+58070.1,+1.22886e+006,+268073
2000-01-04 00:41:00 PST,4,1,1,+504873,+120272,+389968,+82111.5,+289481,+53965.7,+1.18432e+006,+256349
2000-01-04 00:42:00 PST,4,0,1,+529444,+131869,+336624,+63811.6,+354703,+73462,+1.22077e+006,+269142
2000-01-04 00:43:00 PST,4,0,2,+530464,+131076,+369342,+74763.6,+341299,+69833.9,+1.2411e+006,+275674
2000-01-04 00:44:00 PST,4,0,2,+528807,+129506,+391601,+81932.9,+325104,+65264.4,+1.24551e+006,+276703
2000-01-04 00:45:00 PST,4,0,2,+483023,+110839,+412808,+89730.3,+308680,+61648.5,+1.20451e+006,+262218
2000-01-04 00:46:00 PST,4,0,2,+433312,+91629.2,+473756,+112873,+261440,+48478.9,+1.16851e+006,+252981
2000-01-04 00:47:00 PST,4,1,2,+422620,+88095.2,+471135,+112322,+224329,+38881.7,+1.11808e+006,+239299
2000-01-04 00:48:00 PST,4,1,1,+390317,+76956.5,+488365,+116857,+243966,+45386.3,+1.12265e+006,+239200
2000-01-04 00:49:00 PST,4,1,1,+402962,+81667.8,+464207,+108110,+268884,+52653.5,+1.13605e+006,+242431
2000-01-04 00:50:00 PST,4,1,1,+421608,+90299.5,+423451,+93508,+308721,+63304.3,+1.15378e+006,+247112
2000-01-04 00:51:00 PST,4,1,1,+446110,+99645.3,+384608,+80872.2,+287965,+55994,+1.11868e+006,+236512
2000-01-04 00:52:00 PST,4,1,1,+461300,+104724,+405312,+87153.5,+299424,+59307.4,+1.16604e+006,+251185
2000-01-04 00:53:00 PST,4,1,1,+511115,+120868,+422157,+92938,+295731,+57297.3,+1.229e+006,+271103
2000-01-04 00:54:00 PST,5,1,1,+549416,+134741,+420753,+94775.6,+268473,+47343.5,+1.23864e+006,+276860
2000-01-04 00:55:00 PST,5,0,1,+515340,+120635,+465887,+111082,+271894,+50154.9,+1.25312e+006,+281872
2000-01-04 00:56:00 PST,5,0,1,+465293,+103313,+458336,+108267,+271788,+51075.7,+1.19542e+006,+262656
2000-01-04 00:57:00 PST,5,0,1,+458264,+102415,+407838,+89769.6,+290419,+56759.6,+1.15652e+006,+248944
2000-01-04 00:58:00 PST,5,0,1,+429897,+91016.7,+431969,+96868.5,+306879,+61535.1,+1.16874e+006,+249420
2000-01-04 00:59:00 PST,5,0,1,+418952,+87137.1,+435431,+98453.4,+318228,+65461.3,+1.17261e+006,+251052
2000-01-04 01:00:00 PST,5,0,1,+405406,+83750.6,+396243,+85644.2,+311335,+65245.7,+1.11298e+006,+234640
2000-01-04 01:01:00 PST,4,0,1,+432123,+92832.8,+405933,+88870.4,+295704,+60153.9,+1.13376e+006,+241857
2000-01-04 01:02:00 PST,4,0,1,+471849,+107585,+383900,+81477.6,+303980,+62473.5,+1.15973e+006,+251536
2000-01-04 01:03:00 PST,4,0,1,+516965,+122391,+415593,+94630.9,+255748,+47335.5,+1.18831e+006,+264357
2000-01-04 01:04:00 PST,5,0,1,+534827,+128255,+431864,+99604.2,+287219,+56223,+1.25391e+006,+284083
2000-01-04 01:05:00 PST,5,0,1,+529197,+125135,+465034,+110633,+286549,+56225.9,+1.28078e+006,+291995
2000-01-04 01:06:00 PST,5,0,1,+529490,+127514,+429006,+97840,+273447,+52320.9,+1.23194e+006,+277675
2000-01-04 01:07:00 PST,5,0,1,+496216,+114777,+426369,+96463.7,+277194,+52912.3,+1.19978e+006,+264153
2000-01-04 01:08:00 PST,5,0,1,+451051,+101809,+372951,+77499.7,+279405,+54074.7,+1.10341e+006,+233383
2000-01-04 01:09:00 PST,5,0,1,+409304,+87164.9,+389884,+83109.4,+275258,+53713.6,+1.07445e+006,+223988
2000-01-04 01:10:00 PST,5,0,1,+379961,+76609.6,+422232,+95504,+256972,+48767.7,+1.05917e+006,+220881
2000-01-04 01:11:00 PST,5,1,1,+369228,+72130.3,+450687,+106135,+251974,+46426.3,+1.07189e+006,+224692
2000-01-04 01:12:00 PST,5,1,1,+402587,+82779.9,+468521,+111269,+268516,+51959.4,+1.13963e+006,+246008
2000-01-04 01:13:00 PST,5,1,1,+446207,+95476.6,+446147,+104441,+276307,+53465.9,+1.16866e+006,+253383
2000-01-04 01:14:00 PST,5,1,1,+499782,+112235,+465156,+109311,+320624,+66318.9,+1.28556e+006,+287865
2000-01-04 01:15:00 PST,5,1,1,+551642,+130816,+435908,+98328.8,+307156,+61100.5,+1.29471e+006,+290245
2000-01-04 01:16:00 PST,5,1,1,+550608,+131466,+413032,+90286.9,+322092,+65709.3,+1.28573e+006,+287462
2000-01-04 01:17:00 PST,5,0,2,+560039,+135875,+404975,+87384.6,+323748,+65996.5,+1.28876e+006,+289256
2000-01-04 01:18:00 PST,5,0,2,+442048,+96532.9,+386740,+82155.1,+301078,+61238.6,+1.12987e+006,+239927
2000-01-04 01:19:00 PST,5,0,2,+448426,+100119,+379681,+80237.7,+297026,+58575.5,+1.12513e+006,+238932
2000-01-04 01:20:00 PST,5,0,2,+467601,+106126,+396524,+86666,+277398,+53357.1,+1.14152e+006,+246149
2000-01-04 01:21:00 PST,5,0,2,+427334,+91540.8,+420301,+95298.1,+252551,+46841.8,+1.10019e+006,+233681
2000-01-04 01:22:00 PST,5,0,2,+436096,+93933.9,+436202,+99345.8,+279137,+54873.7,+1.15144e+006,+248153
2000-01-04 01:23:00 PST,5,0,2,+428280,+91714.9,+461926,+107230,+253704,+47763.2,+1.14391e+006,+246708
2000-01-04 01:24:00 PST,5,0,2,+467752,+105597,+460413,+106132,+275680,+53571.7,+1.20384e+006,+265301
2000-01-04 01:25:00 PST,5,0,2,+473708,+108580,+464684,+107640,+276372,+53840.1,+1.21476e+006,+270060
2000-01-04 01:26:00 PST,5,0,2,+499115,+117426,+470398,+109312,+299495,+61500,+1.26901e+006,+288238
2000-01-04 01:27:00 PST,5,0,2,+472957,+108324,+455081,+101613,+293760,+59937.1,+1.2218e+006,+269874
2000-01-04 01:28:00 PST,5,0,2,+463828,+103913,+429467,+92162.3,+302094,+62520.9,+1.19539e+006,+258596
2000-01-04 01:29:00 PST,5,0,2,+448656,+98904.2,+422601,+90120.6,+280117,+56085.1,+1.15137e+006,+245110
2000-01-04 01:30:00 PST,5,0,2,+492077,+110435,+417223,+90844.2,+240646,+43518.4,+1.14995e+006,+244798
2000-01-04 01:31:00 PST,5,0,2,+488075,+108742,+401308,+87268.7,+272780,+52812.4,+1.16216e+006,+248823
2000-01-04 01:32:00 PST,5,0,2,+483812,+106530,+421153,+93981.3,+292610,+59023.3,+1.19758e+006,+259535
2000-01-04 01:33:00 PST,5,0,2,+484297,+106600,+418237,+95069,+271604,+52928,+1.17414e+006,+254597
2000-01-04 01:34:00 PST,5,0,2,+445536,+96733,+383732,+82425.6,+318940,+65835,+1.14821e+006,+244994
2000-01-04 01:35:00 PST,5,0,2,+463413,+103045,+424060,+95757.5,+323215,+66819.1,+1.21069e+006,+265622
2000-01-04 01:36:00 PST,5,0,2,+460125,+101089,+447956,+101531,+288379,+56463.6,+1.19646e+006,+259084
2000-01-04 01:37:00 PST,5,0,2,+493253,+112534,+454192,+103782,+296358,+58266.3,+1.2438e+006,+274582
2000-01-04 01:38:00 PST,5,0,2,+494592,+112712,+462845,+105843,+286463,+57304.4,+1.2439e+006,+275859
2000-01-04 01:39:00 PST,5,0,2,+457386,+99347.5,+444460,+97115.9,+281775,+56780.4,+1.18362e+006,+253244
2000-01-04 01:40:00 PST,5,0,2,+468121,+101366,+436305,+94242.9,+261808,+50577.8,+1.16623e+006,+246187
2000-01-04 01:41:00 PST,5,0,2,+508209,+117928,+411780,+86015.4,+273198,+51796.1,+1.19319e+006,+255739
2000-01-04 01:42:00 PST,5,0,2,+479601,+105437,+433186,+92451,+274093,+51457.5,+1.18688e+006,+249346
2000-01-04 01:43:00 PST,5,0,2,+450747,+93669.8,+481628,+110901,+271659,+51597.2,+1.20403e+006,+256168
2000-01-04 01:44:00 PST,5,0,2,+506348,+113014,+472358,+110115,+273016,+49870.4,+1.25172e+006,+273000
2000-01-04 01:45:00 PST,5,0,2,+519356,+114908,+470407,+109332,+303245,+55665.8,+1.29301e+006,+279905
2000-01-04 01:46:00 PST,5,0,2,+452847,+94364.6,+473039,+109986,+300967,+55612.5,+1.22685e+006,+259963
2000-01-04 01:47:00 PST,5,1,2,+469409,+102460,+435384,+98293.9,+314844,+60763.6,+1.21964e+006,+261518
2000-01-04 01:48:00 PST,5,1,2,+513239,+116127,+418297,+93755.1,+306266,+57555.4,+1.2378e+006,+267437
2000-01-04 01:49:00 PST,5,1,2,+461649,+100058,+395018,+84062.7,+324064,+61555.2,+1.18073e+006,+245676
2000-01-04 01:50:00 PST,5,1,2,+461832,+99614,+379840,+77645.6,+343870,+67723.7,+1.18554e+006,+244983
2000-01-04 01:51:00 PST,5,1,2,+510605,+116795,+380903,+77848.6,+300855,+55647.4,+1.19236e+006,+250291
2000-01-04 01:52:00 PST,5,0,2,+508793,+115909,+407339,+86025.1,+321157,+62982.6,+1.23729e+006,+264917
2000-01-04 01:53:00 PST,5,0,2,+499360,+110991,+448479,+100312,+298406,+53912.4,+1.24624e+006,+265215
2000-01-04 01:54:00 PST,5,0,2,+470822,+99090.1,+504676,+119028,+323100,+63761.1,+1.2986e+006,+281880
2000-01-04 01:55:00 PST,5,1,2,+480769,+102954,+498157,+115016,+315120,+60026,+1.29405e+006,+277996
2000-01-04 01:56:00 PST,5,1,2,+498110,+110642,+473689,+107680,+314402,+59714.8,+1.2862e+006,+278036
2000-01-04 01:57:00 PST,5,1,2,+498598,+111498,+456897,+101113,+309893,+59034.7,+1.26539e+006,+271645
2000-01-04 01:58:00 PST,5,1,2,+489072,+108672,+437908,+94476.8,+292651,+53781.3,+1.21963e+006,+256930
2000-01-04 01:59:00 PST,5,1,2,+512420,+116833,+431237,+94351.6,+273600,+46669.5,+1.21726e+006,+257854
2000-01-04 02:00:00 PST,5,1,2,+447488,+95088.4,+413358,+87561.4,+271149,+45740.9,+1.132e+006,+228391
2000-01-04 02:01:00 PST,5,1,2,+450811,+94915.3,+453652,+101684,+271360,+47187.7,+1.17582e+006,+243787
2000-01-04 02:02:00 PST,5,1,2,+471025,+99261.9,+459310,+105296,+290414,+54038.6,+1.22075e+006,+258597
2000-01-04 02:03:00 PST,5,1,2,+478833,+102973,+412653,+87612.3,+322047,+65277.9,+1.21353e+006,+255864
2000-01-04 02:04:00 PST,5,1,2,+444124,+91576.2,+396978,+80726.5,+320812,+64199.2,+1.16191e+006,+236502
2000-01-04 02:05:00 PST,5,1,2,+473013,+99959,+447046,+94471,+324096,+64119.3,+1.24415e+006,+258549
2000-01-04 02:06:00 PST,5,1,2,+507236,+110098,+430724,+91252.2,+282022,+51797.4,+1.21998e+006,+253147
2000-01-04 02:07:00 PST,5,1,2,+525843,+116981,+455661,+97638.4,+297086,+56413.6,+1.27859e+006,+271033
2000-01-04 02:08:00 PST,5,1,2,+533241,+119299,+430675,+90649.6,+290317,+51451,+1.25423e+006,+261400
2000-01-04 02:09:00 PST,5,1,2,+538593,+120411,+463123,+100026,+299751,+54402.4,+1.30147e+006,+274839
2000-01-04 02:10:00 PST,5,1,2,+521107,+112469,+511857,+115881,+343812,+68776.7,+1.37678e+006,+297127
2000-01-04 02:11:00 PST,5,1,2,+588486,+138649,+471825,+102145,+308472,+53994.7,+1.36878e+006,+294789
2000-01-04 02:12:00 PST,6,0,2,+499361,+104858,+499152,+109877,+333330,+63533.7,+1.33184e+006,+278268
2000-01-04 02:13:00 PST,6,0,2,+460080,+90338.1,+527952,+115651,+341619,+67561.1,+1.32965e+006,+273550
2000-01-04 02:14:00 PST,5,1,2,+474726,+98176.7,+450633,+87057.9,+337672,+61680.1,+1.26303e+006,+246915
2000-01-04 02:15:00 PST,5,1,2,+448685,+89935.3,+472017,+93453.1,+305711,+52091.3,+1.22641e+006,+235480
2000-01-04 02:16:00 PST,5,1,2,+465130,+91565.6,+517910,+110267,+298047,+48903.8,+1.28109e+006,+250736
2000-01-04 02:17:00 PST,5,1,2,+475218,+95431.8,+527765,+115328,+299517,+50245.8,+1.3025e+006,+261006
2000-01-04 02:18:00 PST,5,1,2,+522037,+113868,+511349,+10245.2,+304671,+48899.1,+1.33806e+006,+173012
2000-01-04 02:19:00 PST,6,0,2,+539366,+118284,+480589,+4397.97,+315849,+54050.2,+1.3358e+006,+176733
2000-01-04 02:20:00 PST,6,-1,2,+571784,+131593,+415316,-18433.7,+321972,+53896.3,+1.30907e+006,+167056
2000-01-04 02:21:00 PST,6,-2,2,+576101,+131786,+421224,-16244.7,+364388,+66903.6,+1.36171e+006,+182445
2000-01-04 02:22:00 PST,6,-2,2,+526307,+111503,+463688,-2111.87,+361876,+66538.3,+1.35187e+006,+175929
2000-01-04 02:23:00 PST,6,-2,2,+484027,+95621.6,+457582,+91647.5,+340692,+62682.8,+1.2823e+006,+249952
2000-01-04 02:24:00 PST,5,-1,2,+484985,+96885,+447647,+89727.6,+346827,+63705.5,+1.27946e+006,+250318
2000-01-04 02:25:00 PST,5,0,2,+511489,+105249,+436838,+84807.3,+334788,+58130.8,+1.28311e+006,+248187
2000-01-04 02:26:00 PST,5,0,2,+531543,+106158,+489834,+103377,+321697,+53634.1,+1.34307e+006,+263169
2000-01-04 02:27:00 PST,5,0,2,+534360,+108785,+475222,+100552,+308583,+50632.9,+1.31816e+006,+259970
2000-01-04 02:28:00 PST,5,0,2,+539131,+113682,+484396,+5078.77,+302439,+45853.3,+1.32597e+006,+164614
2000-01-04 02:29:00 PST,6,-1,2,+569379,+119435,+492917,+9889.15,+303536,+46811,+1.36583e+006,+176135
2000-01-04 02:30:00 PST,6,-1,2,+584148,+127950,+471509,+2882.45,+309797,+49470.4,+1.36545e+006,+180302
2000-01-04 02:31:00 PST,6,-1,2,+569149,+122587,+491360,+10259.2,+303893,+45972.3,+1.3644e+006,+178818
2000-01-04 02:32:00 PST,6,-1,2,+571641,+124260,+502222,+15453.6,+329763,+54797.4,+1.40363e+006,+194511
2000-01-04 02:33:00 PST,6,-1,2,+535477,+108409,+521452,+115465,+379133,+72148,+1.43606e+006,+296022
2000-01-04 02:34:00 PST,6,0,2,+516212,+101815,+521308,+112373,+366633,+70739.7,+1.40415e+006,+284927
2000-01-04 02:35:00 PST,6,0,2,+542275,+110753,+497092,+107618,+346105,+62387.6,+1.38547e+006,+280759
2000-01-04 02:36:00 PST,6,0,2,+547340,+112809,+455831,+93321,+386697,+71735,+1.38987e+006,+277864
2000-01-04 02:37:00 PST,6,0,2,+526571,+108251,+476009,+100062,+349189,+59846.1,+1.35177e+006,+268159
2000-01-04 02:38:00 PST,6,0,2,+493332,+96033.4,+483879,+4444.01,+354938,+58173.7,+1.33215e+006,+158651
2000-01-04 02:39:00 PST,6,0,2,+539722,+109746,+459333,-5055.59,+351093,+54910.7,+1.35015e+006,+159601
2000-01-04 02:40:00 PST,6,-1,2,+532157,+109540,+429013,-15423.2,+331359,+51258.3,+1.29253e+006,+145375
2000-01-04 02:41:00 PST,6,-1,2,+541963,+112202,+419554,-19890.1,+341894,+52935.2,+1.30341e+006,+145247
2000-01-04 02:42:00 PST,6,-2,2,+593647,+127712,+459983,-6701.61,+361547,+57251.5,+1.41518e+006,+178262
2000-01-04 02:43:00 PST,6,-2,2,+576213,+116490,+489211,+96256.8,+352587,+57102.6,+1.41801e+006,+269849
2000-01-04 02:44:00 PST,6,-1,2,+572722,+113822,+500406,+98414.1,+344308,+55809.3,+1.41744e+006,+268045
2000-01-04 02:45:00 PST,6,-1,2,+575832,+114594,+530984,+110161,+329163,+53596.8,+1.43598e+006,+278351
2000-01-04 02:46:00 PST,6,0,2,+555142,+107054,+555215,+116542,+352342,+61534.9,+1.4627e+006,+285131
2000-01-04 02:47:00 PST,6,0,2,+586028,+117663,+545141,+112732,+349845,+61035.8,+1.48101e+006,+291432
2000-01-04 02:48:00 PST,6,0,2,+614046,+129849,+521734,+6710.94,+347305,+57542,+1.48309e+006,+194102
2000-01-04 02:49:00 PST,6,-1,2,+640192,+134911,+561551,+23976.5,+347006,+57031.9,+1.54875e+006,+215919
2000-01-04 02:50:00 PST,7,-1,2,+646630,+138188,+485521,-4276.34,+354457,+58736.4,+1.48661e+006,+192648
2000-01-04 02:51:00 PST,7,-2,2,+608152,+123547,+480016,-8046.05,+328767,+51702.5,+1.41693e+006,+167203
2000-01-04 02:52:00 PST,7,-2,2,+594515,+117245,+557293,+17247.9,+334368,+54645.9,+1.48618e+006,+189138
2000-01-04 02:53:00 PST,7,-2,2,+583208,+104060,+580495,+120298,+336406,+54303.6,+1.50011e+006,+278661
2000-01-04 02:54:00 PST,7,-1,2,+562330,+91477.9,+586891,+119971,+345495,+57850.1,+1.49472e+006,+269298
2000-01-04 02:55:00 PST,6,0,2,+621129,+113201,+571801,+114326,+346452,+58154.9,+1.53938e+006,+285682
2000-01-04 02:56:00 PST,6,0,2,+606685,+104530,+596895,+121297,+327202,+53842,+1.53078e+006,+279668
2000-01-04 02:57:00 PST,6,0,2,+695734,+138315,+583093,+113969,+350827,+60706.7,+1.62965e+006,+312991
2000-01-04 02:58:00 PST,6,0,2,+658748,+129006,+579793,+13619.1,+353703,+60805.9,+1.59224e+006,+203431
2000-01-04 02:59:00 PST,7,-1,2,+660152,+132121,+536240,+56.051,+351691,+61083.6,+1.54808e+006,+193261
2000-01-04 03:00:00 PST,7,-2,2,+671834,+134555,+580171,+20991.1,+350583,+59891.4,+1.60259e+006,+215437
2000-01-04 03:01:00 PST,7,-2,2,+666123,+131360,+573087,+17550.9,+344935,+58051,+1.58415e+006,+206962
2000-01-04 03:02:00 PST,7,-2,2,+640364,+121261,+540599,+2864.26,+316572,+49927.7,+1.49753e+006,+174053
2000-01-04 03:03:00 PST,7,-2,2,+676257,+134265,+537490,+97760.2,+312061,+50658.2,+1.52581e+006,+282683
2000-01-04 03:04:00 PST,7,-2,2,+653740,+125144,+566151,+110061,+303321,+47443.2,+1.52321e+006,+282649
2000-01-04 03:05:00 PST,7,-1,2,+648716,+122714,+609505,+123914,+336599,+55829.7,+1.59482e+006,+302458
2000-01-04 03:06:00 PST,7,0,2,+645028,+126418,+611996,+120379,+360904,+59999.4,+1.61793e+006,+306796
2000-01-04 03:07:00 PST,7,0,2,+640924,+126809,+606978,+117128,+400770,+68717.8,+1.64867e+006,+312655
2000-01-04 03:08:00 PST,7,0,2,+645538,+125559,+620731,+25956.9,+397944,+63274.5,+1.66421e+006,+214791
2000-01-04 03:09:00 PST,7,0,2,+642922,+121571,+605047,+22935.8,+411616,+67336.6,+1.65959e+006,+211843
2000-01-04 03:10:00 PST,7,0,2,+637344,+121212,+549777,+5682.62,+366634,+53930,+1.55375e+006,+180825
2000-01-04 03:11:00 PST,7,-1,2,+624380,+117662,+572245,+16385.6,+377360,+55552.4,+1.57399e+006,+189600
2000-01-04 03:12:00 PST,7,-1,2,+666117,+130647,+593151,+25034.7,+377357,+52427.8,+1.63662e+006,+208109
2000-01-04 03:13:00 PST,7,-1,2,+680580,+134016,+557440,+108850,+416931,+63767.4,+1.65495e+006,+306634
2000-01-04 03:14:00 PST,7,-1,2,+652146,+123813,+547239,+103652,+420035,+66591.8,+1.61942e+006,+294057
2000-01-04 03:15:00 PST,7,-1,2,+636858,+116127,+554625,+108096,+419374,+65818,+1.61086e+006,+290041
2000-01-04 03:16:00 PST,7,0,2,+594835,+104233,+593660,+121185,+430021,+69521.4,+1.61852e+006,+294939
2000-01-04 03:17:00 PST,6,1,2,+626090,+116042,+567145,+112773,+425711,+68162.9,+1.61895e+006,+296978
2000-01-04 03:18:00 PST,6,1,2,+616330,+116757,+557682,+112118,+434918,+71326.6,+1.60893e+006,+300201
2000-01-04 03:19:00 PST,6,1,2,+656540,+135149,+533628,+104924,+399247,+58837.1,+1.58942e+006,+298910
2000-01-04 03:20:00 PST,6,1,2,+655906,+133007,+561651,+114432,+403897,+64120.4,+1.62145e+006,+311560
2000-01-04 03:21:00 PST,6,1,2,+640948,+135433,+512167,-3453.85,+377821,+53041.1,+1.53094e+006,+185020
2000-01-04 03:22:00 PST,6,0,2,+668159,+144343,+517599,+1925.77,+386749,+58712.5,+1.57251e+006,+204982
2000-01-04 03:23:00 PST,6,-1,2,+660397,+142536,+516975,+4555.42,+395837,+60897,+1.57321e+006,+207988
2000-01-04 03:24:00 PST,6,-2,2,+648508,+137180,+492511,-2448.39,+395749,+58649,+1.53677e+006,+193381
2000-01-04 03:25:00 PST,6,-2,2,+616854,+126329,+502131,-519.558,+400582,+60688.2,+1.51957e+006,+186498
2000-01-04 03:26:00 PST,6,-2,2,+556650,+102591,+510075,+95943.8,+413105,+68716.7,+1.47983e+006,+267251
2000-01-04 03:27:00 PST,6,-1,2,+551673,+101233,+524805,+102411,+401823,+64994,+1.4783e+006,+268638
2000-01-04 03:28:00 PST,6,0,2,+562864,+101465,+581187,+123643,+366135,+56679.1,+1.51019e+006,+281787
2000-01-04 03:29:00 PST,6,1,2,+605555,+117536,+592666,+123982,+399601,+66459.2,+1.59782e+006,+307977
2000-01-04 03:30:00 PST,6,1,2,+620640,+120735,+597296,+123200,+414269,+71191.3,+1.63221e+006,+315127
2000-01-04 03:31:00 PST,6,1,2,+657196,+135197,+635340,+35184.9,+412042,+66757.3,+1.70458e+006,+237140
2000-01-04 03:32:00 PST,7,0,2,+658181,+133744,+639043,+39728.7,+392144,+60343.1,+1.68937e+006,+233816
2000-01-04 03:33:00 PST,7,0,2,+647586,+133837,+594479,+21958.3,+395287,+59077.8,+1.63735e+006,+214873
2000-01-04 03:34:00 PST,7,-1,2,+641367,+130087,+559405,+12965.5,+389463,+55065.7,+1.59023e+006,+198118
2000-01-04 03:35:00 PST,7,-1,2,+658821,+138366,+548205,+7267.31,+403825,+58123.7,+1.61085e+006,+203757
2000-01-04 03:36:00 PST,7,-1,2,+631002,+126477,+517840,+92582.1,+396024,+60774.6,+1.54487e+006,+279834
2000-01-04 03:37:00 PST,7,-1,2,+627932,+124719,+508673,+87368.1,+413565,+66086.9,+1.55017e+006,+278174
2000-01-04 03:38:00 PST,7,-1,2,+598640,+114722,+509100,+86591.6,+413143,+70273.9,+1.52088e+006,+271587
2000-01-04 03:39:00 PST,6,-1,2,+614854,+120747,+569709,+106912,+415329,+70624.5,+1.59989e+006,+298283
2000-01-04 03:40:00 PST,6,0,2,+568528,+105310,+620114,+125562,+365498,+59542.6,+1.55414e+006,+290414
2000-01-04 03:41:00 PST,6,1,2,+569377,+106052,+609399,+119666,+390060,+66498.5,+1.56884e+006,+292217
2000-01-04 03:42:00 PST,6,1,2,+565086,+103069,+620059,+125162,+385813,+64694.8,+1.57096e+006,+292926
2000-01-04 03:43:00 PST,6,1,2,+584811,+111318,+652629,+139934,+359803,+57802.1,+1.59724e+006,+309054
2000-01-04 03:44:00 PST,6,1,2,+570705,+111350,+647772,+41649.8,+345006,+53388.5,+1.56348e+006,+206388
2000-01-04 03:45:00 PST,6,0,2,+575768,+117803,+577980,+17380.2,+356345,+54822,+1.51009e+006,+190006
2000-01-04 03:46:00 PST,6,0,2,+623419,+136852,+544996,+8105.63,+350065,+51007.7,+1.51848e+006,+195965
2000-01-04 03:47:00 PST,7,-1,2,+630461,+141537,+512869,+2083.09,+348983,+52712.8,+1.49231e+006,+196333
2000-01-04 03:48:00 PST,7,-2,2,+597885,+128367,+522188,+8468.71,+381362,+63231.4,+1.50144e+006,+200067
2000-01-04 03:49:00 PST,7,-2,2,+592462,+125507,+511199,+98724.3,+388034,+66966.9,+1.4917e+006,+291198
2000-01-04 03:50:00 PST,7,-1,2,+598087,+128750,+543617,+105642,+391631,+71573.9,+1.53334e+006,+305965
2000-01-04 03:51:00 PST,7,0,2,+541743,+107778,+601685,+127827,+414122,+82347.9,+1.55755e+006,+317953
2000-01-04 03:52:00 PST,6,1,2,+503556,+97709.9,+623563,+133684,+425321,+87757.1,+1.55244e+006,+319151
2000-01-04 03:53:00 PST,6,2,2,+544151,+113156,+649936,+140972,+400661,+78912.2,+1.59475e+006,+333040
2000-01-04 03:54:00 PST,6,2,2,+511936,+104036,+659093,+44855.8,+357219,+64437.9,+1.52825e+006,+213330
2000-01-04 03:55:00 PST,6,1,2,+510995,+103479,+624530,+35257.5,+324518,+54204.9,+1.46004e+006,+192941
2000-01-04 03:56:00 PST,6,1,1,+496272,+102779,+575213,+16279,+327702,+55299.5,+1.39919e+006,+174357
2000-01-04 03:57:00 PST,6,0,1,+497513,+104172,+511328,-5052.2,+266782,+39050.6,+1.27562e+006,+138171
2000-01-04 03:58:00 PST,6,-1,1,+497159,+100624,+499658,-5687.69,+269138,+39835.3,+1.26596e+006,+134772
2000-01-04 03:59:00 PST,6,-1,1,+519523,+107574,+454669,+81884.1,+272962,+41920.9,+1.24715e+006,+231379
2000-01-04 04:00:00 PST,6,-1,1,+553667,+115751,+524132,+104328,+332189,+59416.4,+1.40999e+006,+279495
2000-01-04 04:01:00 PST,6,0,1,+583739,+129002,+500836,+95950.5,+326721,+55783.9,+1.4113e+006,+280737
2000-01-04 04:02:00 PST,6,0,1,+589227,+128187,+542684,+111204,+338340,+59649,+1.47025e+006,+299040
2000-01-04 04:03:00 PST,6,0,1,+560630,+117307,+553618,+118794,+338270,+59071.6,+1.45252e+006,+295173
2000-01-04 04:04:00 PST,6,0,1,+549115,+110156,+593786,+133979,+381084,+73758.7,+1.52398e+006,+317894
2000-01-04 04:05:00 PST,6,1,1,+568233,+116395,+547555,+118500,+404757,+80089.5,+1.52054e+006,+314984
2000-01-04 04:06:00 PST,6,1,2,+568418,+117356,+545788,+117759,+401136,+77394.2,+1.51534e+006,+312509
2000-01-04 04:07:00 PST,6,1,2,+542935,+109538,+506895,+104602,+390820,+72734.8,+1.44065e+006,+286875
2000-01-04 04:08:00 PST,6,1,2,+523214,+103817,+464114,+89663.3,+388524,+73213.2,+1.37585e+006,+266694
2000-01-04 04:09:00 PST,5,1,2,+529533,+112881,+452569,-11096.1,+339435,+54914.7,+1.32154e+006,+156699
2000-01-04 04:10:00 PST,5,0,2,+505237,+104358,+442725,-14382.2,+332154,+52882.1,+1.28012e+006,+142858
2000-01-04 04:11:00 PST,5,-1,2,+512017,+106358,+420904,-18569.9,+333193,+50599.6,+1.26611e+006,+138388
2000-01-04 04:12:00 PST,5,-1,2,+536611,+112453,+497500,+8654.77,+335415,+50141,+1.36953e+006,+171249
2000-01-04 04:13:00 PST,5,-1,2,+587948,+132761,+506124,+8840.4,+368276,+60326.5,+1.46235e+006,+201928
2000-01-04 04:14:00 PST,6,-1,2,+593177,+132064,+579228,+132521,+349853,+59357.7,+1.52226e+006,+323942
2000-01-04 04:15:00 PST,6,0,2,+558843,+116472,+596802,+140389,+326404,+53916.5,+1.48205e+006,+310778
2000-01-04 04:16:00 PST,6,1,2,+548831,+112299,+577103,+135757,+337686,+56409,+1.46362e+006,+304465
2000-01-04 04:17:00 PST,6,1,2,+538297,+106657,+536564,+118496,+349263,+61534.5,+1.42413e+006,+286688
2000-01-04 04:18:00 PST,6,1,2,+516309,+101787,+483165,+101048,+342861,+57420.8,+1.34233e+006,+260256
2000-01-04 04:19:00 PST,6,1,2,+473314,+88818.4,+442754,-11832.9,+326228,+51759.6,+1.2423e+006,+128745
2000-01-04 04:20:00 PST,6,0,2,+498108,+99129,+380789,-30292.1,+315722,+48970.7,+1.19462e+006,+117808
2000-01-04 04:21:00 PST,6,-1,2,+488175,+98446,+398757,-22994.9,+334725,+56089.1,+1.22166e+006,+131540
2000-01-04 04:22:00 PST,6,-1,2,+501364,+104300,+393882,-24403.3,+339907,+59770.7,+1.23515e+006,+139667
2000-01-04 04:23:00 PST,6,-1,2,+511730,+106385,+395425,-21446.9,+343911,+61950.6,+1.25107e+006,+146889
2000-01-04 04:24:00 PST,6,-1,2,+559929,+122752,+434287,+87509.7,+358195,+66699.7,+1.35241e+006,+276962
2000-01-04 04:25:00 PST,6,-1,2,+552948,+121636,+477738,+101339,+336156,+59968.2,+1.36684e+006,+282943
2000-01-04 04:26:00 PST,6,-1,2,+482842,+95499.1,+480262,+103560,+336700,+63791,+1.2998e+006,+262850
2000-01-04 04:27:00 PST,5,0,2,+528911,+112519,+484804,+103912,+325959,+60645.3,+1.33967e+006,+277077
2000-01-04 04:28:00 PST,5,0,2,+531815,+110719,+518529,+117006,+309029,+55127.5,+1.35937e+006,+282853
2000-01-04 04:29:00 PST,5,0,2,+514638,+106442,+497891,+111326,+286186,+48151.9,+1.29872e+006,+265919
2000-01-04 04:30:00 PST,5,0,2,+508010,+105421,+459560,+94391.2,+278614,+44469.5,+1.24618e+006,+244282
2000-01-04 04:31:00 PST,5,0,2,+479067,+98721.1,+438600,-11314.2,+269376,+42001.7,+1.18704e+006,+129409
2000-01-04 04:32:00 PST,5,-1,2,+468276,+92571.3,+467750,+3916.94,+255540,+40509.2,+1.19157e+006,+136997
2000-01-04 04:33:00 PST,5,-1,2,+508376,+105510,+476775,+3812.22,+281652,+45333.7,+1.2668e+006,+154656
2000-01-04 04:34:00 PST,6,-1,2,+491052,+98279.3,+455259,-5720.88,+289273,+47864,+1.23558e+006,+140422
2000-01-04 04:35:00 PST,6,-1,2,+485199,+94801.6,+466456,-3684.79,+284614,+46609.3,+1.23627e+006,+137726
2000-01-04 04:36:00 PST,6,-1,2,+527966,+102775,+477648,+97154,+289817,+48397.4,+1.29543e+006,+248327
2000-01-04 04:37:00 PST,6,0,2,+549434,+108905,+443633,+83600.4,+308328,+53445.2,+1.3014e+006,+245951
2000-01-04 04:38:00 PST,6,0,2,+557328,+108311,+482379,+97678,+306961,+51614,+1.34667e+006,+257603
2000-01-04 04:39:00 PST,6,0,2,+550771,+103799,+473162,+94323.3,+345883,+63756.5,+1.36982e+006,+261879
2000-01-04 04:40:00 PST,6,0,2,+538387,+102744,+440279,+85591.4,+350118,+64051.4,+1.32878e+006,+252386
2000-01-04 04:41:00 PST,6,0,2,+542243,+102217,+426421,+81413.8,+333931,+59945.9,+1.30259e+006,+243577
2000-01-04 04:42:00 PST,6,0,2,+511363,+92339.8,+399194,+74504.8,+296471,+50847.3,+1.20703e+006,+217692
2000-01-04 04:43:00 PST,6,0,2,+535550,+100398,+379642,+70794.5,+306084,+51119.5,+1.22128e+006,+222312
2000-01-04 04:44:00 PST,6,0,2,+581890,+117901,+366960,+68443.1,+292446,+46236.7,+1.2413e+006,+232581
2000-01-04 04:45:00 PST,6,-1,2,+547527,+108450,+383350,+75162.6,+293767,+47307,+1.22464e+006,+230920
2000-01-04 04:46:00 PST,6,-1,2,+529663,+100860,+415873,+85202,+297051,+45288.9,+1.24259e+006,+231351
2000-01-04 04:47:00 PST,6,-1,2,+555393,+110269,+450590,+95408.1,+273919,+36972.1,+1.2799e+006,+242649
2000-01-04 04:48:00 PST,6,-1,2,+532462,+101186,+454655,+93580.8,+278874,+41170.1,+1.26599e+006,+235937
2000-01-04 04:49:00 PST,6,-1,2,+514969,+95519.2,+509819,+110879,+268590,+41854.7,+1.29338e+006,+248253
2000-01-04 04:50:00 PST,6,0,2,+537866,+100976,+520835,+112949,+297532,+50222.4,+1.35623e+006,+264147
2000-01-04 04:51:00 PST,6,0,2,+481819,+82588.2,+521325,+112707,+291838,+49226.2,+1.29498e+006,+244522
2000-01-04 04:52:00 PST,6,1,2,+466523,+80676.2,+516817,+107807,+270100,+42418.6,+1.25344e+006,+230902
2000-01-04 04:53:00 PST,6,1,2,+494511,+91426.5,+475634,+94299.6,+264339,+38884.7,+1.23448e+006,+224611
2000-01-04 04:54:00 PST,6,1,2,+476412,+85173.7,+449226,+80193.4,+301471,+50138,+1.22711e+006,+215505
2000-01-04 04:55:00 PST,5,1,2,+462867,+79482.1,+465502,+81129.4,+315817,+54560.9,+1.24419e+006,+215172
2000-01-04 04:56:00 PST,5,1,2,+486084,+89213.8,+417165,+67539.8,+329483,+57293.8,+1.23273e+006,+214047
2000-01-04 04:57:00 PST,5,1,2,+517395,+98811.9,+429433,+70290.7,+343507,+58980.4,+1.29033e+006,+228083
2000-01-04 04:58:00 PST,5,1,2,+518322,+97352.1,+441868,+72478.7,+346966,+57792,+1.30716e+006,+227623
2000-01-04 04:59:00 PST,5,1,2,+549748,+105090,+491614,+89439.3,+299601,+43001.5,+1.34096e+006,+237531
2000-01-04 05:00:00 PST,5,1,2,+548445,+107650,+505729,+94469.9,+293931,+39943.8,+1.34811e+006,+242064
2000-01-04 05:01:00 PST,5,1,2,+593598,+123356,+521897,+99125.8,+304519,+42378.1,+1.42001e+006,+264860
2000-01-04 05:02:00 PST,6,1,2,+538982,+102113,+556331,+109166,+309536,+45137.9,+1.40485e+006,+256417
2000-01-04 05:03:00 PST,6,1,2,+536249,+101011,+559431,+110383,+297311,+39159.5,+1.39299e+006,+250553
2000-01-04 05:04:00 PST,6,1,2,+550661,+108161,+517842,+99705.5,+291732,+39265.8,+1.36023e+006,+247132
2000-01-04 05:05:00 PST,6,1,2,+515238,+92846.8,+516156,+98047.5,+295350,+44385.5,+1.32674e+006,+235280
2000-01-04 05:06:00 PST,6,1,2,+500694,+88156.1,+499733,+92088.6,+320626,+49666.8,+1.32105e+006,+229912
2000-01-04 05:07:00 PST,6,1,2,+498900,+82616.2,+473465,+83993.3,+342333,+53837.7,+1.3147e+006,+220447
2000-01-04 05:08:00 PST,5,1,2,+494086,+84530.8,+436851,+70522.7,+380729,+63596.5,+1.31167e+006,+218650
2000-01-04 05:09:00 PST,5,1,2,+536513,+97561.5,+447643,+72230.4,+366115,+57599.6,+1.35027e+006,+227391
2000-01-04 05:10:00 PST,5,1,2,+546791,+96315.2,+464701,+77756.1,+368639,+59471.1,+1.38013e+006,+233542
2000-01-04 05:11:00 PST,5,1,2,+553424,+96888.7,+462789,+76010.2,+361712,+59635.5,+1.37792e+006,+232534
2000-01-04 05:12:00 PST,5,1,2,+588896,+103430,+484361,+86835.7,+345595,+53168.5,+1.41885e+006,+243435
2000-01-04 05:13:00 PST,5,1,2,+589049,+97161.9,+509769,+96242.8,+329679,+47475.5,+1.4285e+006,+240880
2000-01-04 05:14:00 PST,5,1,2,+569811,+86383.6,+543320,+107174,+325214,+45277.1,+1.43835e+006,+238835
2000-01-04 05:15:00 PST,5,1,2,+621061,+103542,+556938,+112798,+282481,+30113.6,+1.46048e+006,+246454
2000-01-04 05:16:00 PST,6,1,2,+604673,+97847.8,+507937,+94817.8,+310791,+38750.6,+1.4234e+006,+231416
2000-01-04 05:17:00 PST,6,1,2,+649055,+114943,+482119,+81376.6,+314913,+39422.8,+1.44609e+006,+235742
2000-01-04 05:18:00 PST,6,0,2,+675939,+124716,+434611,+64782.3,+335756,+43899.2,+1.44631e+006,+233397
2000-01-04 05:19:00 PST,6,-1,2,+654211,+112665,+448096,+65352.7,+352505,+49549.9,+1.45481e+006,+227568
2000-01-04 05:20:00 PST,6,-1,2,+647303,+110762,+458376,+66412.6,+368214,+53338.1,+1.47389e+006,+230513
2000-01-04 05:21:00 PST,6,-1,2,+646031,+114083,+495840,+79746.5,+393591,+62638.5,+1.53546e+006,+256468
2000-01-04 05:22:00 PST,6,-1,2,+645285,+112082,+488170,+76976.2,+415377,+67799.6,+1.54883e+006,+256857
2000-01-04 05:23:00 PST,6,-1,3,+652038,+116492,+499701,+83452.7,+425881,+68143.5,+1.57762e+006,+268088
2000-01-04 05:24:00 PST,6,-1,3,+637197,+108609,+484261,+78963.8,+433722,+68644.7,+1.55518e+006,+256218
2000-01-04 05:25:00 PST,6,-1,3,+619008,+102532,+525846,+95904,+388292,+53239,+1.53315e+006,+251675
2000-01-04 05:26:00 PST,6,-1,3,+638931,+106838,+592620,+121135,+398902,+53343.3,+1.63045e+006,+281316
2000-01-04 05:27:00 PST,6,0,3,+590975,+90175.8,+607959,+119293,+379612,+49333,+1.57855e+006,+258802
2000-01-04 05:28:00 PST,6,1,2,+552660,+80335.9,+587490,+109965,+377008,+48538,+1.51716e+006,+238839
2000-01-04 05:29:00 PST,6,1,2,+601186,+96415.8,+538635,+88734,+399246,+53382,+1.53907e+006,+238532
2000-01-04 05:30:00 PST,6,1,2,+555538,+80665.2,+502448,+75340.3,+406527,+53186.6,+1.46451e+006,+209192
2000-01-04 05:31:00 PST,5,1,2,+526028,+75235,+488494,-30741.2,+424707,+55156.9,+1.43923e+006,+99650.7
2000-01-04 05:32:00 PST,5,0,2,+557669,+89673.5,+473845,-34975,+419729,+52425.1,+1.45124e+006,+107124
2000-01-04 05:33:00 PST,5,-1,2,+617446,+108335,+531076,-19786.5,+406823,+47964.8,+1.55534e+006,+136513
2000-01-04 05:34:00 PST,6,-2,2,+642352,+112364,+570169,-5166.37,+409794,+46330.9,+1.62232e+006,+153529
2000-01-04 05:35:00 PST,6,-2,2,+646441,+109876,+607575,+8201.16,+420943,+51468.6,+1.67496e+006,+169545
2000-01-04 05:36:00 PST,6,-2,2,+580558,+86035.6,+632207,+109388,+424311,+54421.5,+1.63708e+006,+249845
2000-01-04 05:37:00 PST,6,-1,2,+642395,+103585,+646799,+115173,+423239,+52427.6,+1.71243e+006,+271186
2000-01-04 05:38:00 PST,6,0,2,+655411,+103337,+675188,+122126,+435420,+56772.1,+1.76602e+006,+282235
2000-01-04 05:39:00 PST,6,1,2,+679559,+113611,+602977,+95667.7,+385568,+41435.8,+1.6681e+006,+250714
2000-01-04 05:40:00 PST,6,1,2,+654114,+105336,+590844,+89822.4,+403423,+49273.1,+1.64838e+006,+244432
2000-01-04 05:41:00 PST,6,1,2,+639000,+103868,+605216,-5054.26,+415589,+52971.3,+1.6598e+006,+151785
2000-01-04 05:42:00 PST,6,0,2,+636375,+102407,+613819,-1655.59,+416712,+54035.6,+1.66691e+006,+154787
2000-01-04 05:43:00 PST,6,-1,2,+659795,+102838,+615821,-4054.39,+440673,+60485.8,+1.71629e+006,+159269
2000-01-04 05:44:00 PST,6,-1,2,+697088,+115810,+645628,+5577.21,+451616,+63087.9,+1.79433e+006,+184475
2000-01-04 05:45:00 PST,6,-1,2,+731694,+127889,+631011,-3090.26,+412637,+50585.3,+1.77534e+006,+175384
2000-01-04 05:46:00 PST,7,-2,2,+736160,+122561,+604559,+83751.5,+453749,+64986.4,+1.79447e+006,+271299
2000-01-04 05:47:00 PST,7,-1,2,+722782,+112842,+660723,+108812,+410645,+54253.2,+1.79415e+006,+275907
2000-01-04 05:48:00 PST,7,-1,2,+749114,+117758,+682255,+116178,+412234,+52801.8,+1.8436e+006,+286737
2000-01-04 05:49:00 PST,7,-1,2,+762142,+118135,+681021,+116409,+422211,+55850.9,+1.86537e+006,+290395
2000-01-04 05:50:00 PST,7,-1,2,+773488,+117007,+731394,+136221,+385979,+46488.7,+1.89086e+006,+299717
2000-01-04 05:51:00 PST,7,0,2,+764450,+13669.4,+720811,+124210,+377505,+44194.2,+1.86277e+006,+182073
2000-01-04 05:52:00 PST,7,0,2,+780283,+23177.6,+678874,+110351,+341868,+30930.3,+1.80103e+006,+164459
2000-01-04 05:53:00 PST,7,0,2,+763362,+19784.8,+669418,+105524,+390569,+45190.4,+1.82335e+006,+170499
2000-01-04 05:54:00 PST,6,0,2,+752730,+22725.8,+636411,+93756.5,+419200,+54413.4,+1.80834e+006,+170896
2000-01-04 05:55:00 PST,6,0,2,+762806,+24041.8,+649044,+95426.9,+446118,+65168.2,+1.85797e+006,+184637
2000-01-04 05:56:00 PST,6,0,3,+722670,+112909,+642799,+1761.38,+478820,+69909.9,+1.84429e+006,+184580
2000-01-04 05:57:00 PST,6,-1,3,+711866,+107376,+637448,-1323.66,+502843,+74943.1,+1.85216e+006,+180995
2000-01-04 05:58:00 PST,6,-1,3,+699234,+99813.2,+622175,-8431.48,+474188,+64950.7,+1.7956e+006,+156332
2000-01-04 05:59:00 PST,6,-1,3,+738938,+114840,+628092,-5732.35,+483974,+64655.1,+1.851e+006,+173763
2000-01-04 06:00:00 PST,6,-1,3,+751013,+118665,+636575,-3263.29,+480900,+61720.8,+1.86849e+006,+177123
2000-01-04 06:01:00 PST,7,-2,3,+807036,+137020,+649238,+100919,+459988,+57135.2,+1.91626e+006,+295075
2000-01-04 06:02:00 PST,7,-2,3,+786586,+125270,+710674,+123571,+469642,+61820.3,+1.9669e+006,+310661
2000-01-04 06:03:00 PST,7,-1,3,+800770,+129556,+731956,+128768,+458032,+53906.7,+1.99076e+006,+312231
2000-01-04 06:04:00 PST,7,0,3,+780220,+117936,+774112,+141074,+466647,+56178.8,+2.02098e+006,+315189
2000-01-04 06:05:00 PST,7,0,3,+818714,+131281,+776252,+146840,+458197,+50810.2,+2.05316e+006,+328931
