# file...... reg1_output.csv
2000-01-04 06:06:00 PST,7,0,2,+781066,+118544,+756723,+138775,+461475,+53004.7,+1.99926e+006,+310323
2000-01-04 06:07:00 PST,7,0,2,+779203,+127404,+690369,+9452.9,+481388,+57710.5,+1.95096e+006,+194567
2000-01-04 06:08:00 PST,7,-1,2,+776405,+127713,+674380,+7304.09,+497254,+64147.8,+1.94804e+006,+199165
2000-01-04 06:09:00 PST,7,-1,2,+752776,+119466,+642967,-4040.45,+524558,+71222.6,+1.9203e+006,+186648
2000-01-04 06:10:00 PST,7,-1,3,+773714,+127009,+644114,+660.472,+513243,+68167.1,+1.93107e+006,+195836
2000-01-04 06:11:00 PST,7,-1,3,+755864,+120422,+665132,+9943.13,+502084,+63898.6,+1.92308e+006,+194264
2000-01-04 06:12:00 PST,7,-1,3,+763232,+115395,+689999,+113819,+498408,+62718,+1.95164e+006,+291933
2000-01-04 06:13:00 PST,7,0,3,+810692,+132092,+691996,+113022,+494114,+61299.6,+1.9968e+006,+306413
2000-01-04 06:14:00 PST,7,0,3,+793086,+127080,+663412,+103392,+460529,+52278.7,+1.91703e+006,+282751
2000-01-04 06:15:00 PST,7,0,3,+796750,+130651,+668279,+107566,+485636,+62194.2,+1.95066e+006,+300411
2000-01-04 06:16:00 PST,7,0,3,+827379,+143834,+667408,+110337,+478011,+59700.9,+1.9728e+006,+313871
2000-01-04 06:17:00 PST,7,0,3,+789701,+133184,+680415,+16463.9,+466612,+56360.1,+1.93673e+006,+206008
2000-01-04 06:18:00 PST,7,-1,3,+827572,+148236,+658807,+8778,+487766,+59235.4,+1.97414e+006,+216249
2000-01-04 06:19:00 PST,8,-2,3,+796457,+126444,+697202,+20413.6,+512616,+66870.1,+2.00627e+006,+213728
2000-01-04 06:20:00 PST,8,-2,3,+802701,+128624,+732012,+34351.7,+503642,+62310.7,+2.03835e+006,+225286
2000-01-04 06:21:00 PST,8,-2,3,+794846,+126144,+699445,+21315.7,+479976,+56742.9,+1.97427e+006,+204203
2000-01-04 06:22:00 PST,8,-2,3,+788217,+119725,+678196,+110971,+489764,+61624.2,+1.95618e+006,+292320
2000-01-04 06:23:00 PST,8,-1,3,+820922,+133522,+638473,+98360.2,+441239,+47733.9,+1.90063e+006,+279616
2000-01-04 06:24:00 PST,8,-1,3,+835810,+138166,+632538,+94166,+438521,+45208.1,+1.90687e+006,+277540
2000-01-04 06:25:00 PST,8,-1,3,+874180,+148965,+665350,+108749,+447567,+48751.8,+1.9871e+006,+306467
2000-01-04 06:26:00 PST,8,-1,3,+882229,+153392,+666912,+108878,+462245,+54145.6,+2.01139e+006,+316416
2000-01-04 06:27:00 PST,8,-1,3,+870153,+149060,+697596,+25157.3,+486122,+58820,+2.05387e+006,+233038
2000-01-04 06:28:00 PST,8,-2,3,+901316,+160701,+691419,+26307.8,+511268,+63161.3,+2.104e+006,+250170
2000-01-04 06:29:00 PST,8,-2,3,+875628,+149909,+697623,+27347.9,+491838,+61480.4,+2.06509e+006,+238737
2000-01-04 06:30:00 PST,8,-2,3,+859962,+144513,+696357,+25045.5,+484335,+58935.7,+2.04065e+006,+228494
2000-01-04 06:31:00 PST,8,-2,3,+861222,+150851,+680876,+19203.9,+487763,+59518.5,+2.02986e+006,+229573
2000-01-04 06:32:00 PST,8,-2,3,+821572,+130052,+672795,+109292,+519544,+72323,+2.01391e+006,+311667
2000-01-04 06:33:00 PST,8,-1,3,+819253,+127849,+682506,+109222,+537723,+79291.7,+2.03948e+006,+316362
2000-01-04 06:34:00 PST,8,-1,3,+778255,+117658,+651828,+97987,+498617,+66381.9,+1.9287e+006,+282027
2000-01-04 06:35:00 PST,7,-1,3,+787148,+125795,+681132,+110798,+498296,+63520.2,+1.96658e+006,+300113
2000-01-04 06:36:00 PST,7,-1,3,+769096,+116513,+674988,+106659,+456323,+51920.9,+1.90041e+006,+275093
2000-01-04 06:37:00 PST,7,-1,3,+767614,+115524,+710775,+24405.5,+428874,+44743.2,+1.90726e+006,+184673
2000-01-04 06:38:00 PST,7,-1,3,+784104,+126109,+712898,+24653.7,+418914,+43625.9,+1.91592e+006,+194389
2000-01-04 06:39:00 PST,8,-1,3,+836517,+144176,+709050,+24066.4,+409013,+39452.4,+1.95458e+006,+207695
2000-01-04 06:40:00 PST,8,-2,3,+821598,+145060,+681382,+15123.2,+405998,+41832.7,+1.90898e+006,+202016
2000-01-04 06:41:00 PST,8,-2,3,+807265,+142815,+697017,+23645.2,+438707,+51535.9,+1.94299e+006,+217996
2000-01-04 06:42:00 PST,8,-2,3,+803587,+139475,+677578,+111716,+446422,+56684.2,+1.92759e+006,+307875
2000-01-04 06:43:00 PST,8,-1,3,+821457,+148364,+680273,+112382,+448963,+57150.7,+1.95069e+006,+317896
2000-01-04 06:44:00 PST,8,-1,3,+792361,+137500,+702071,+115968,+481036,+69600.4,+1.97547e+006,+323069
2000-01-04 06:45:00 PST,8,-1,3,+772615,+133017,+696592,+114837,+479381,+69755.6,+1.94859e+006,+317610
2000-01-04 06:46:00 PST,8,0,3,+745214,+118596,+731212,+124825,+460121,+64877.7,+1.93655e+006,+308299
2000-01-04 06:47:00 PST,8,0,3,+713617,+114359,+675932,+10758.4,+482139,+69954.6,+1.87169e+006,+195072
2000-01-04 06:48:00 PST,8,-1,3,+690376,+109537,+663330,+10190.5,+448768,+57987.2,+1.80247e+006,+177715
2000-01-04 06:49:00 PST,8,-1,3,+652427,+97565.4,+647025,+6373.08,+447424,+59000.2,+1.74688e+006,+162939
2000-01-04 06:50:00 PST,7,-1,3,+707478,+113287,+687130,+20209.3,+432545,+57717.7,+1.82715e+006,+191213
2000-01-04 06:51:00 PST,7,-1,3,+730860,+124079,+669226,+11330.6,+432829,+57119.1,+1.83291e+006,+192529
2000-01-04 06:52:00 PST,7,-1,3,+733009,+120685,+712347,+120899,+436582,+61916.8,+1.88194e+006,+303501
2000-01-04 06:53:00 PST,7,0,3,+743339,+126712,+727622,+122548,+436675,+61575.2,+1.90764e+006,+310835
2000-01-04 06:54:00 PST,7,0,3,+765266,+137145,+713564,+120175,+412622,+53431.5,+1.89145e+006,+310751
2000-01-04 06:55:00 PST,7,0,2,+749967,+131942,+718837,+119135,+417580,+54785.1,+1.88638e+006,+305862
2000-01-04 06:56:00 PST,7,0,2,+730009,+126412,+718044,+117375,+430211,+55800.8,+1.87826e+006,+299588
2000-01-04 06:57:00 PST,7,0,2,+705334,+120281,+737184,+31144,+387836,+40356.6,+1.83035e+006,+191782
2000-01-04 06:58:00 PST,8,0,2,+682009,+110074,+717858,+26014.4,+373441,+36400.7,+1.77331e+006,+172489
2000-01-04 06:59:00 PST,8,0,2,+675016,+106861,+708906,+23521.3,+401141,+46169.8,+1.78506e+006,+176552
2000-01-04 07:00:00 PST,8,0,2,+698127,+117063,+704943,+20127.9,+402701,+43755.6,+1.80577e+006,+180946
2000-01-04 07:01:00 PST,8,0,2,+688044,+110696,+703291,+22111.1,+425032,+52108,+1.81637e+006,+184915
2000-01-04 07:02:00 PST,8,0,2,+727457,+125622,+669974,+104232,+470865,+69868.3,+1.8683e+006,+299722
2000-01-04 07:03:00 PST,8,0,2,+738919,+129649,+650850,+97407.6,+443429,+63296.5,+1.8332e+006,+290353
2000-01-04 07:04:00 PST,8,0,2,+720773,+125282,+670206,+106168,+500376,+83225.7,+1.89136e+006,+314676
2000-01-04 07:05:00 PST,7,0,2,+674787,+106740,+705561,+122838,+466214,+73953.4,+1.84656e+006,+303532
2000-01-04 07:06:00 PST,7,1,2,+656422,+101815,+686866,+118504,+433467,+62691.5,+1.77676e+006,+283011
2000-01-04 07:07:00 PST,7,1,2,+647575,+102901,+657267,+109447,+429535,+61681.1,+1.73438e+006,+274029
2000-01-04 07:08:00 PST,7,1,2,+631584,+98915.3,+660947,+111900,+396781,+52119,+1.68931e+006,+262934
2000-01-04 07:09:00 PST,7,1,2,+620719,+99287.2,+658762,+111881,+400871,+52557.7,+1.68035e+006,+263726
2000-01-04 07:10:00 PST,7,1,2,+626434,+106076,+613876,-4120.75,+404709,+54157.7,+1.64502e+006,+156113
2000-01-04 07:11:00 PST,7,0,2,+603432,+98458.3,+614848,+2895.38,+385779,+52273.4,+1.60406e+006,+153627
2000-01-04 07:12:00 PST,7,0,2,+610258,+104904,+630143,+11219.1,+355895,+44992.5,+1.5963e+006,+161116
2000-01-04 07:13:00 PST,7,0,2,+623909,+109875,+639599,+19532.8,+332443,+37889.9,+1.59595e+006,+167298
2000-01-04 07:14:00 PST,7,0,2,+645874,+117367,+632880,+15781.3,+349228,+42583.9,+1.62798e+006,+175732
2000-01-04 07:15:00 PST,7,-1,2,+637584,+113179,+610498,+106282,+350950,+45307.1,+1.59903e+006,+264768
2000-01-04 07:16:00 PST,7,0,2,+654679,+121234,+605027,+104541,+368989,+53726.3,+1.62869e+006,+279501
2000-01-04 07:17:00 PST,7,0,2,+689667,+135646,+550596,+90124.3,+364344,+49929.2,+1.60461e+006,+275700
2000-01-04 07:18:00 PST,7,0,2,+677626,+134076,+500927,+76045,+352522,+45871.9,+1.53107e+006,+255993
2000-01-04 07:19:00 PST,7,0,2,+663808,+127011,+530605,+85404.5,+374669,+54744.6,+1.56908e+006,+267161
2000-01-04 07:20:00 PST,7,0,2,+629282,+115703,+521069,-17153.1,+364550,+49953,+1.5149e+006,+148503
2000-01-04 07:21:00 PST,7,-1,2,+591153,+100203,+511446,-17154.6,+368592,+53246.3,+1.47119e+006,+136295
2000-01-04 07:22:00 PST,7,-1,2,+556178,+86680.8,+548578,-2030.58,+376156,+55153.4,+1.48091e+006,+139804
2000-01-04 07:23:00 PST,7,-1,2,+496592,+64554.6,+609661,+20658.5,+364514,+54153.3,+1.47077e+006,+139366
2000-01-04 07:24:00 PST,6,-1,2,+530436,+79406.3,+586590,+12019.6,+351191,+48878.4,+1.46822e+006,+140304
2000-01-04 07:25:00 PST,6,-1,2,+533341,+80144.9,+597639,+113959,+353344,+52053.2,+1.48432e+006,+246157
2000-01-04 07:26:00 PST,6,0,2,+576334,+96227.2,+587799,+109284,+332893,+44673.9,+1.49703e+006,+250185
2000-01-04 07:27:00 PST,6,0,2,+651142,+125222,+536780,+91077.8,+369576,+54457.2,+1.5575e+006,+270757
2000-01-04 07:28:00 PST,6,0,2,+662251,+130112,+489814,+75035.6,+353695,+50049,+1.50576e+006,+255196
2000-01-04 07:29:00 PST,6,0,2,+658100,+126138,+481680,+74596.8,+318589,+39109.5,+1.45837e+006,+239844
2000-01-04 07:30:00 PST,6,0,2,+662384,+130510,+493468,-21351.2,+324979,+35429.4,+1.48083e+006,+144588
2000-01-04 07:31:00 PST,7,-1,2,+623095,+112514,+489757,-21468.7,+351667,+45526.8,+1.46452e+006,+136572
2000-01-04 07:32:00 PST,7,-2,2,+588266,+97588.5,+513863,-7057.18,+335146,+41529.3,+1.43727e+006,+132061
2000-01-04 07:33:00 PST,7,-2,2,+572653,+93902.3,+482827,-17614.1,+366500,+51588,+1.42198e+006,+127876
2000-01-04 07:34:00 PST,7,-2,2,+526664,+75742.8,+489739,-17248.5,+367085,+52861.4,+1.38349e+006,+111356
2000-01-04 07:35:00 PST,6,-2,2,+570807,+90242,+502262,+82688.9,+374713,+57500.8,+1.44778e+006,+230432
2000-01-04 07:36:00 PST,6,-1,2,+593857,+98649.8,+514468,+87762.5,+397609,+64833,+1.50593e+006,+251245
2000-01-04 07:37:00 PST,6,-1,2,+583405,+95434.3,+527037,+92017.6,+377980,+59716.2,+1.48842e+006,+247168
2000-01-04 07:38:00 PST,6,0,2,+660403,+125581,+531616,+92795.1,+346788,+46958.5,+1.53881e+006,+265334
2000-01-04 07:39:00 PST,6,0,2,+711345,+146427,+515253,+88626.6,+329978,+41921.3,+1.55658e+006,+276975
2000-01-04 07:40:00 PST,7,-1,2,+715511,+146881,+540065,+1100.6,+320497,+38277.4,+1.57607e+006,+186259
2000-01-04 07:41:00 PST,8,-2,2,+673454,+126803,+544729,+6243.37,+313494,+36179.6,+1.53168e+006,+169226
2000-01-04 07:42:00 PST,8,-2,2,+624808,+109547,+492773,-13740,+346717,+46811.9,+1.4643e+006,+142618
2000-01-04 07:43:00 PST,8,-2,2,+566724,+89531.4,+493520,-13821.1,+332759,+45726.5,+1.393e+006,+121437
2000-01-04 07:44:00 PST,7,-2,2,+538292,+79802.9,+474583,-21459,+356353,+52509.7,+1.36923e+006,+110854
2000-01-04 07:45:00 PST,6,-2,2,+520189,+74990.1,+438212,+64876.6,+338133,+49297.5,+1.29653e+006,+189164
2000-01-04 07:46:00 PST,5,-1,2,+525748,+78858.9,+458442,+72032.3,+342126,+49121.8,+1.32632e+006,+200013
2000-01-04 07:47:00 PST,5,-1,2,+488071,+65112.3,+480110,+78566.6,+330466,+48586.3,+1.29865e+006,+192265
2000-01-04 07:48:00 PST,5,0,2,+518482,+76471.3,+455066,+69001.4,+350676,+55653.8,+1.32422e+006,+201126
2000-01-04 07:49:00 PST,5,0,2,+580248,+96832.8,+490485,+82801.5,+348746,+52882.5,+1.41948e+006,+232517
2000-01-04 07:50:00 PST,5,0,2,+591202,+100778,+518820,+91346.1,+314197,+42078.6,+1.42422e+006,+234202
2000-01-04 07:51:00 PST,5,0,2,+647425,+123598,+514492,+91403.7,+317030,+41969.9,+1.47895e+006,+256972
2000-01-04 07:52:00 PST,6,0,2,+669089,+128184,+566663,+110827,+328996,+45753.2,+1.56475e+006,+284764
2000-01-04 07:53:00 PST,6,0,2,+653913,+121037,+562793,+111110,+297735,+38663.8,+1.51444e+006,+270811
2000-01-04 07:54:00 PST,6,0,2,+592504,+102483,+503253,+88982.2,+309476,+42916.9,+1.40523e+006,+234382
2000-01-04 07:55:00 PST,6,0,2,+588089,+102381,+464632,+74998.2,+356189,+57140.5,+1.40891e+006,+234519
2000-01-04 07:56:00 PST,6,0,2,+572906,+96325.3,+437450,+66571,+305387,+41423.6,+1.31574e+006,+204320
2000-01-04 07:57:00 PST,6,0,2,+562903,+94667.5,+423856,+61610.2,+310019,+42934.1,+1.29678e+006,+199212
2000-01-04 07:58:00 PST,6,0,2,+515805,+79151.2,+444531,+70149.5,+331364,+50116.7,+1.2917e+006,+199417
2000-01-04 07:59:00 PST,5,0,2,+519148,+77837.7,+473506,+81308.7,+324165,+48485.8,+1.31682e+006,+207632
2000-01-04 08:00:00 PST,5,0,2,+510746,+77093.5,+444636,+71044.8,+336371,+53480.1,+1.29175e+006,+201618
2000-01-04 08:01:00 PST,5,0,2,+554623,+91255.2,+459691,+77182.5,+346066,+53785.6,+1.36038e+006,+222223
2000-01-04 08:02:00 PST,5,0,2,+564719,+96294.4,+478833,+84572.9,+344422,+53499.7,+1.38797e+006,+234367
2000-01-04 08:03:00 PST,5,0,2,+600035,+109900,+502299,+93968.2,+321550,+45092.3,+1.42388e+006,+248961
2000-01-04 08:04:00 PST,5,0,2,+570244,+100367,+494968,+91022.4,+310205,+43228.1,+1.37542e+006,+234617
2000-01-04 08:05:00 PST,5,0,2,+576010,+101288,+499137,+90613,+295618,+37650.4,+1.37077e+006,+229551
2000-01-04 08:06:00 PST,5,0,2,+514625,+81317.2,+454738,+76193.9,+305231,+40391.3,+1.27459e+006,+197902
2000-01-04 08:07:00 PST,5,0,2,+522911,+84347.4,+416859,+64042.8,+297589,+37749.5,+1.23736e+006,+186140
2000-01-04 08:08:00 PST,5,0,2,+546094,+93563.8,+402212,+57289.8,+315440,+41714.5,+1.26375e+006,+192568
2000-01-04 08:09:00 PST,5,0,2,+540360,+92623.8,+407806,+57876.7,+315858,+41989.8,+1.26402e+006,+192490
2000-01-04 08:10:00 PST,5,0,2,+536145,+90365.3,+418808,+58552.6,+376951,+61175,+1.3319e+006,+210093
2000-01-04 08:11:00 PST,5,0,2,+527974,+87855.6,+449431,+66399.6,+372534,+60275.2,+1.34994e+006,+214530
2000-01-04 08:12:00 PST,5,0,2,+498554,+77739,+449197,+64440.1,+395529,+67137.7,+1.34328e+006,+209317
2000-01-04 08:13:00 PST,5,0,2,+538324,+90042.2,+478641,+78043.7,+363867,+56208.1,+1.38083e+006,+224294
2000-01-04 08:14:00 PST,5,0,2,+547348,+91996.9,+510384,+90581,+325457,+44576.5,+1.38319e+006,+227154
2000-01-04 08:15:00 PST,5,0,2,+541464,+87589.1,+533392,+97653.9,+311969,+39332.1,+1.38682e+006,+224575
2000-01-04 08:16:00 PST,5,0,2,+520597,+83146.6,+529841,+98202.9,+314957,+38554,+1.3654e+006,+219903
2000-01-04 08:17:00 PST,5,0,2,+482903,+70546.9,+515247,+93222.5,+308166,+36926.6,+1.30632e+006,+200696
2000-01-04 08:18:00 PST,5,0,2,+475808,+70344,+506867,+90731.5,+305065,+33697.7,+1.28774e+006,+194773
2000-01-04 08:19:00 PST,5,0,2,+492077,+75471.8,+455195,+68410.4,+316688,+36661.7,+1.26396e+006,+180544
2000-01-04 08:20:00 PST,5,0,2,+475145,+70972.9,+458856,+65960.3,+337105,+45715.6,+1.27111e+006,+182649
2000-01-04 08:21:00 PST,5,0,2,+477806,+72205.1,+444954,+60187,+319846,+41465.9,+1.24261e+006,+173858
2000-01-04 08:22:00 PST,5,0,2,+491236,+78919.2,+422742,+53185.3,+343464,+48657.7,+1.25744e+006,+180762
2000-01-04 08:23:00 PST,5,0,2,+494695,+79552.4,+413611,+50104.4,+341059,+46694.4,+1.24937e+006,+176351
2000-01-04 08:24:00 PST,5,0,2,+504720,+83579.9,+400486,+48273.2,+330427,+43061.9,+1.23563e+006,+174915
2000-01-04 08:25:00 PST,5,0,2,+507110,+85779.6,+418493,+52680.5,+348448,+50936.5,+1.27405e+006,+189397
2000-01-04 08:26:00 PST,5,0,2,+504761,+84496.8,+464574,+69490.5,+339588,+49712.6,+1.30892e+006,+203700
2000-01-04 08:27:00 PST,5,0,2,+516019,+87659.2,+483242,+76003.7,+324106,+46008.3,+1.32337e+006,+209671
2000-01-04 08:28:00 PST,5,0,2,+502636,+83424.5,+497107,+81074.2,+296292,+37844.8,+1.29604e+006,+202343
2000-01-04 08:29:00 PST,5,0,2,+488264,+78931.3,+487324,+77029.5,+260463,+28532,+1.23605e+006,+184493
2000-01-04 08:30:00 PST,5,0,2,+479533,+75629,+483098,+76502.8,+217986,+16392.1,+1.18062e+006,+168524
2000-01-04 08:31:00 PST,5,0,1,+435181,+63922.4,+489295,+77672.5,+248972,+27104.6,+1.17345e+006,+168700
2000-01-04 08:32:00 PST,5,0,1,+436020,+63418.9,+515498,+86413.3,+277172,+33383,+1.22869e+006,+183215
2000-01-04 08:33:00 PST,5,1,1,+421235,+59758.8,+520739,+86148,+303051,+40242.2,+1.24502e+006,+186149
2000-01-04 08:34:00 PST,5,1,1,+431788,+65375.4,+455288,+63238.5,+326091,+47099.2,+1.21317e+006,+175713
2000-01-04 08:35:00 PST,5,1,1,+429145,+64904,+452951,+61139.6,+352662,+53698.5,+1.23476e+006,+179742
2000-01-04 08:36:00 PST,4,1,1,+467865,+78340.6,+421492,+52697.3,+335955,+46987.1,+1.22531e+006,+178025
2000-01-04 08:37:00 PST,4,1,1,+432441,+64053.7,+419489,+52405.5,+343868,+46915.2,+1.1958e+006,+163374
2000-01-04 08:38:00 PST,4,1,1,+411733,+56007.3,+454998,+65793.5,+361275,+50882.6,+1.22801e+006,+172683
2000-01-04 08:39:00 PST,4,1,1,+437084,+64213,+458543,+66533.1,+362614,+48445.9,+1.25824e+006,+179192
2000-01-04 08:40:00 PST,4,1,1,+415962,+56330.7,+484427,+75684,+349304,+44060.9,+1.24969e+006,+176076
2000-01-04 08:41:00 PST,4,1,1,+427499,+59940.3,+480900,+75556.7,+338878,+40510.4,+1.24728e+006,+176007
2000-01-04 08:42:00 PST,4,1,1,+446002,+69655.4,+477483,+75104.2,+331968,+39026.3,+1.25545e+006,+183786
2000-01-04 08:43:00 PST,4,1,1,+432265,+61327.7,+482960,+77725.6,+302824,+30004.9,+1.21805e+006,+169058
2000-01-04 08:44:00 PST,4,1,1,+417933,+57645.6,+461998,+69424.4,+334624,+36900.6,+1.21456e+006,+163971
2000-01-04 08:45:00 PST,4,1,1,+423410,+57777.1,+432331,+57981.2,+320576,+33130,+1.17632e+006,+148888
2000-01-04 08:46:00 PST,4,1,1,+457829,+69698.6,+391490,+45235,+333450,+38895.8,+1.18277e+006,+153829
2000-01-04 08:47:00 PST,4,1,1,+499437,+82543.9,+395832,+46230.2,+338649,+40981.1,+1.23392e+006,+169755
2000-01-04 08:48:00 PST,4,0,1,+481115,+76699.4,+411652,+52359.7,+336071,+38206.1,+1.22884e+006,+167265
2000-01-04 08:49:00 PST,4,0,1,+467049,+73038.7,+414988,+55413.2,+342244,+40584.7,+1.22428e+006,+169037
2000-01-04 08:50:00 PST,4,0,1,+425265,+57773.5,+450050,+65438.8,+318693,+32636.7,+1.19401e+006,+155849
2000-01-04 08:51:00 PST,4,0,1,+457514,+64940.7,+461055,+70076.2,+317974,+32034.8,+1.23654e+006,+167052
2000-01-04 08:52:00 PST,4,0,1,+457535,+66056.7,+420695,+56141.9,+326145,+34691.5,+1.20437e+006,+156890
2000-01-04 08:53:00 PST,4,0,1,+459269,+63272.6,+453259,+67267.3,+308532,+30488.2,+1.22106e+006,+161028
2000-01-04 08:54:00 PST,4,0,1,+453944,+60788.1,+470425,+74688.3,+319042,+34300.6,+1.24341e+006,+169777
2000-01-04 08:55:00 PST,4,0,1,+409374,+45216,+488644,+81610.4,+291505,+26527.5,+1.18952e+006,+153354
2000-01-04 08:56:00 PST,4,1,1,+404675,+46384.6,+483701,+74778.4,+296762,+29140.2,+1.18514e+006,+150303
2000-01-04 08:57:00 PST,4,1,1,+396439,+43782.1,+441972,+62821.3,+306837,+33479.7,+1.14525e+006,+140083
2000-01-04 08:58:00 PST,4,1,1,+406097,+47767.9,+422206,+54904,+325019,+40302.9,+1.15332e+006,+142975
2000-01-04 08:59:00 PST,4,1,1,+484036,+73143.8,+434081,+60517.8,+344888,+45241.3,+1.26301e+006,+178903
2000-01-04 09:00:00 PST,4,1,1,+483063,+77271.7,+447607,-32903.6,+315456,+34248.9,+1.24613e+006,+78617
2000-01-04 09:01:00 PST,5,0,1,+529800,+94065.4,+428390,-38421.8,+321822,+35315.9,+1.28001e+006,+90959.6
2000-01-04 09:02:00 PST,5,-1,1,+538789,+97411,+404964,-46120.7,+329393,+37222.2,+1.27315e+006,+88512.5
2000-01-04 09:03:00 PST,5,-2,1,+487449,+80254.7,+387504,-49057.7,+328777,+37936.5,+1.20373e+006,+69133.5
2000-01-04 09:04:00 PST,5,-2,1,+493990,+82569.6,+402824,-43982.9,+336642,+39346.8,+1.23346e+006,+77933.6
2000-01-04 09:05:00 PST,5,-2,1,+468669,+72187.5,+415070,+58954.2,+333080,+42097.3,+1.21682e+006,+173239
2000-01-04 09:06:00 PST,5,-1,1,+471197,+71516.9,+430517,+64562.5,+299266,+31923.4,+1.20098e+006,+168003
2000-01-04 09:07:00 PST,5,-1,1,+454137,+63109.5,+436619,+67700.6,+267382,+23815.2,+1.15814e+006,+154625
2000-01-04 09:08:00 PST,5,0,1,+449495,+61735.2,+427852,+64545.7,+259422,+22688.6,+1.13677e+006,+148969
2000-01-04 09:09:00 PST,5,0,1,+404828,+50080.1,+422937,+63063.6,+261646,+22823.5,+1.08941e+006,+135967
2000-01-04 09:10:00 PST,5,0,1,+413572,+51129.1,+414860,+62331.2,+265376,+22614,+1.09381e+006,+136074
2000-01-04 09:11:00 PST,5,0,1,+448260,+63193.6,+412283,+60004.7,+320073,+39110.7,+1.18062e+006,+162309
2000-01-04 09:12:00 PST,5,0,1,+479727,+73926.5,+424531,+63200,+329470,+40528.1,+1.23373e+006,+177655
2000-01-04 09:13:00 PST,5,0,1,+463898,+67439.8,+414397,+59656.2,+333210,+42071.5,+1.21151e+006,+169168
2000-01-04 09:14:00 PST,5,0,1,+510837,+79685.4,+409469,+57016.8,+340299,+43647.4,+1.26061e+006,+180350
2000-01-04 09:15:00 PST,5,0,2,+526030,+83930.5,+381026,+47886.8,+323697,+34329.7,+1.23075e+006,+166147
2000-01-04 09:16:00 PST,5,0,2,+478494,+66490.9,+391160,+51659.5,+339307,+41159.9,+1.20896e+006,+159310
2000-01-04 09:17:00 PST,5,0,2,+485544,+66864.8,+430415,+62768.8,+360616,+48160.7,+1.27658e+006,+177794
2000-01-04 09:18:00 PST,5,0,2,+489216,+65838.5,+427354,+62224.9,+349747,+42889,+1.26632e+006,+170952
2000-01-04 09:19:00 PST,5,0,2,+463200,+52316.6,+460341,+72554.2,+349957,+43598.3,+1.2735e+006,+168469
2000-01-04 09:20:00 PST,4,0,2,+471413,+56153.9,+454579,+68120.7,+344776,+39425.2,+1.27077e+006,+163700
2000-01-04 09:21:00 PST,4,0,2,+485204,+60173.9,+440748,+62816.9,+321255,+31785.9,+1.24721e+006,+154777
2000-01-04 09:22:00 PST,4,0,2,+494274,+63775.3,+435598,+62608.3,+317203,+31620,+1.24707e+006,+158004
2000-01-04 09:23:00 PST,4,0,2,+497107,+65253,+429466,+58053.9,+314590,+32964.4,+1.24116e+006,+156271
2000-01-04 09:24:00 PST,4,0,2,+501076,+67080.1,+420121,+56226.6,+297752,+28790.5,+1.21895e+006,+152097
2000-01-04 09:25:00 PST,4,0,2,+533438,+78693.5,+437456,+61831.9,+315014,+33409.3,+1.28591e+006,+173935
2000-01-04 09:26:00 PST,4,0,2,+540454,+81664,+422889,+56814.1,+321750,+33250,+1.28509e+006,+171728
2000-01-04 09:27:00 PST,4,0,2,+534957,+80287.9,+403340,+49352.5,+308728,+30404.2,+1.24702e+006,+160045
2000-01-04 09:28:00 PST,4,0,2,+547178,+80924.8,+436783,+58135.3,+316454,+33795.2,+1.30042e+006,+172855
2000-01-04 09:29:00 PST,4,0,2,+535607,+77316.3,+425198,+54582.6,+280532,+24559.5,+1.24134e+006,+156458
2000-01-04 09:30:00 PST,4,0,2,+507289,+66784.4,+436988,+58298.2,+276639,+27180.3,+1.22092e+006,+152263
2000-01-04 09:31:00 PST,4,0,2,+474454,+55076.6,+470449,+69074.6,+282427,+29487.7,+1.22733e+006,+153639
2000-01-04 09:32:00 PST,4,0,2,+463609,+53995.5,+443582,+59111.2,+292827,+31640.4,+1.20002e+006,+144747
2000-01-04 09:33:00 PST,4,0,2,+468443,+55379.4,+459263,+63710.7,+330772,+43152.7,+1.25848e+006,+162243
2000-01-04 09:34:00 PST,4,0,2,+496026,+64811.4,+471721,+67334.2,+315081,+40186.2,+1.28283e+006,+172332
2000-01-04 09:35:00 PST,4,0,2,+502477,+70826.5,+467695,+66993.2,+310045,+39344.1,+1.28022e+006,+177164
2000-01-04 09:36:00 PST,4,0,2,+502442,+71579,+444521,+61247.3,+299356,+35055.2,+1.24632e+006,+167882
2000-01-04 09:37:00 PST,4,0,2,+495845,+69249.9,+456135,+62037.9,+289739,+32250.8,+1.24172e+006,+163539
2000-01-04 09:38:00 PST,4,0,2,+466200,+60601.3,+415589,+51530.2,+304410,+36018.7,+1.1862e+006,+148150
2000-01-04 09:39:00 PST,4,0,2,+478672,+65924.3,+417966,+52560.1,+286620,+32854,+1.18326e+006,+151338
2000-01-04 09:40:00 PST,4,0,2,+510590,+76745,+434684,+57919.1,+281339,+30776.3,+1.22661e+006,+165440
2000-01-04 09:41:00 PST,4,0,2,+485599,+68555.6,+477130,+72104.6,+281350,+31338.8,+1.24408e+006,+171999
2000-01-04 09:42:00 PST,4,0,2,+465631,+60788.1,+505309,+81438.4,+281182,+31881.2,+1.25212e+006,+174108
2000-01-04 09:43:00 PST,4,0,2,+439748,+52143.2,+507388,+85679.9,+256312,+24981.7,+1.20345e+006,+162805
2000-01-04 09:44:00 PST,4,0,1,+463448,+63351.8,+491252,+77807.6,+263966,+27131,+1.21867e+006,+168290
2000-01-04 09:45:00 PST,4,0,1,+482481,+68870.3,+449018,+63423.3,+254446,+22824,+1.18595e+006,+155118
2000-01-04 09:46:00 PST,4,0,1,+508545,+79535.4,+458670,+65626.2,+271287,+28488.6,+1.2385e+006,+173650
2000-01-04 09:47:00 PST,4,0,1,+503775,+80026.6,+450440,+62788.8,+298022,+37782.2,+1.25224e+006,+180598
2000-01-04 09:48:00 PST,4,0,1,+496047,+76837.9,+424083,+55964.8,+312938,+43406.9,+1.23307e+006,+176210
2000-01-04 09:49:00 PST,4,0,1,+470158,+68818.4,+422286,+54987,+325813,+46719.3,+1.21826e+006,+170525
2000-01-04 09:50:00 PST,4,0,1,+464511,+66799.8,+424202,+54558.4,+316970,+41857.7,+1.20568e+006,+163216
2000-01-04 09:51:00 PST,4,0,1,+446275,+61101.5,+438940,+59841,+297357,+35090.5,+1.18257e+006,+156033
2000-01-04 09:52:00 PST,4,0,1,+395248,+45161.8,+429790,+56025.1,+277128,+29974.6,+1.10217e+006,+131162
2000-01-04 09:53:00 PST,4,0,1,+414697,+53128.3,+420130,+52649.4,+286586,+31522.1,+1.12141e+006,+137300
2000-01-04 09:54:00 PST,4,0,1,+381267,+42269.2,+456968,+63450.8,+289532,+33149.7,+1.12777e+006,+138870
2000-01-04 09:55:00 PST,4,0,1,+348822,+32546.8,+470573,+69028.8,+280413,+31851,+1.09981e+006,+133426
2000-01-04 09:56:00 PST,4,1,1,+386288,+45326.6,+484409,+75285.1,+264018,+25263.1,+1.13472e+006,+145875
2000-01-04 09:57:00 PST,4,1,1,+384081,+44346.6,+490992,+78506.3,+247623,+18303,+1.1227e+006,+141156
2000-01-04 09:58:00 PST,4,1,1,+419011,+58459.3,+445922,+64822.8,+246714,+16257.5,+1.11165e+006,+139540
2000-01-04 09:59:00 PST,4,1,1,+468898,+78963.3,+417356,+54551.4,+259908,+21966.4,+1.14616e+006,+155481
2000-01-04 10:00:00 PST,4,1,1,+430958,+64085.1,+416819,+54604.4,+285548,+30314.1,+1.13332e+006,+149004
2000-01-04 10:01:00 PST,4,1,1,+422327,+59463.3,+434975,+59971.4,+340206,+49632.9,+1.19751e+006,+169068
2000-01-04 10:02:00 PST,4,1,1,+430359,+61410.3,+423837,+54607.1,+369024,+58651.4,+1.22322e+006,+174669
2000-01-04 10:03:00 PST,4,1,2,+394271,+52802,+420597,+53614.5,+365520,+59866.9,+1.18039e+006,+166283
2000-01-04 10:04:00 PST,4,1,2,+390826,+56592.3,+381754,+43520.4,+327999,+49194.9,+1.10058e+006,+149307
2000-01-04 10:05:00 PST,4,1,2,+420258,+68096.2,+403882,+53134.9,+311335,+43404,+1.13548e+006,+164635
2000-01-04 10:06:00 PST,4,1,2,+445469,+73862.5,+413602,+57065.4,+288413,+35083.3,+1.14748e+006,+166011
2000-01-04 10:07:00 PST,4,1,2,+426026,+65358.5,+428826,+67368.7,+256240,+28212.2,+1.11109e+006,+160939
2000-01-04 10:08:00 PST,4,1,2,+411762,+62527.5,+397872,+57484.9,+239493,+24409,+1.04913e+006,+144421
2000-01-04 10:09:00 PST,4,1,2,+386257,+54198.9,+393627,+55294.9,+211960,+17883.7,+991845,+127377
2000-01-04 10:10:00 PST,4,1,1,+407101,+60552.3,+412220,+63876.9,+185959,+10633.5,+1.00528e+006,+135063
2000-01-04 10:11:00 PST,4,1,1,+451276,+76120.9,+399451,+59112.3,+184369,+9779.89,+1.0351e+006,+145013
2000-01-04 10:12:00 PST,4,0,1,+434717,+71760.3,+396456,+60694.8,+208220,+16820.5,+1.03939e+006,+149276
2000-01-04 10:13:00 PST,4,0,1,+409802,+64433,+404527,+62127.9,+225564,+22181.4,+1.03989e+006,+148742
2000-01-04 10:14:00 PST,4,0,1,+374446,+53539,+381469,+55022.7,+279576,+39918.1,+1.03549e+006,+148480
2000-01-04 10:15:00 PST,4,0,1,+339804,+42033,+405839,+62290.8,+306211,+48875.4,+1.05185e+006,+153199
2000-01-04 10:16:00 PST,3,1,1,+323766,+36503.4,+404836,+62191.7,+299948,+47187.1,+1.02855e+006,+145882
2000-01-04 10:17:00 PST,3,1,1,+323966,+35760.1,+394415,+60008.3,+296738,+47199.8,+1.01512e+006,+142968
2000-01-04 10:18:00 PST,3,1,1,+307934,+31731,+398494,+61487.8,+264026,+38024.8,+970454,+131244
2000-01-04 10:19:00 PST,3,1,1,+331712,+37100.8,+384318,+55607.6,+221610,+24725,+937640,+117433
2000-01-04 10:20:00 PST,3,1,1,+334729,+39085.1,+391244,+58930.4,+237737,+30616.1,+963711,+128632
2000-01-04 10:21:00 PST,3,1,1,+373682,+53375.4,+358742,+50358.3,+203044,+20096.3,+935468,+123830
2000-01-04 10:22:00 PST,3,1,1,+415963,+67830.2,+349460,+48316.1,+226730,+25063.7,+992154,+141210
2000-01-04 10:23:00 PST,3,0,1,+379169,+55420.8,+349438,+49953.1,+221538,+24172.4,+950144,+129546
2000-01-04 10:24:00 PST,3,0,1,+363771,+54740.5,+319298,+40340.3,+214706,+22271.8,+897775,+117353
2000-01-04 10:25:00 PST,3,0,1,+360738,+55518.5,+332535,+46597.4,+228953,+26605.5,+922226,+128721
2000-01-04 10:26:00 PST,3,0,1,+362745,+56449.3,+325485,+42882.1,+247434,+32229.8,+935664,+131561
2000-01-04 10:27:00 PST,3,0,1,+375312,+60695.7,+320457,+40824.5,+255963,+35752.2,+951733,+137272
2000-01-04 10:28:00 PST,3,0,1,+371722,+58208.3,+371307,+57598.1,+245178,+32867.9,+988207,+148674
2000-01-04 10:29:00 PST,3,0,1,+397391,+66971.6,+366211,+57291.5,+245871,+32599.2,+1.00947e+006,+156862
2000-01-04 10:30:00 PST,3,0,1,+361260,+56406.9,+357722,+56256.1,+255801,+35962.4,+974783,+148625
2000-01-04 10:31:00 PST,3,0,1,+338451,+48757,+365637,+61135,+237551,+30893.5,+941638,+140785
2000-01-04 10:32:00 PST,3,0,1,+363029,+56901.9,+357359,+58365.3,+245595,+32905.6,+965984,+148173
2000-01-04 10:33:00 PST,3,0,1,+328894,+46561.4,+327374,+48926.9,+224971,+27037.5,+881239,+122526
2000-01-04 10:34:00 PST,3,0,1,+366846,+59030.6,+315968,+46617.6,+227304,+27239.9,+910117,+132888
2000-01-04 10:35:00 PST,3,0,1,+397063,+68697.1,+301610,+41963.5,+203935,+21228.8,+902608,+131889
2000-01-04 10:36:00 PST,3,0,1,+390344,+68535.9,+299187,+41546.9,+191861,+17935.7,+881392,+128018
2000-01-04 10:37:00 PST,3,0,1,+394384,+70168.5,+290794,+38852.7,+200999,+20462.8,+886177,+129484
2000-01-04 10:38:00 PST,3,0,1,+358712,+58526.7,+279870,+37306.9,+217923,+25853.4,+856504,+121687
2000-01-04 10:39:00 PST,3,0,1,+332073,+50489.6,+301061,+43900.7,+215101,+26494.9,+848234,+120885
2000-01-04 10:40:00 PST,3,0,1,+329718,+50009.1,+295336,+41820.3,+220284,+29249.4,+845338,+121079
2000-01-04 10:41:00 PST,3,0,1,+316634,+45830.8,+304377,+44230.8,+225737,+31068.2,+846749,+121130
2000-01-04 10:42:00 PST,3,0,1,+316621,+46932.9,+309695,+45630.2,+229732,+32173.6,+856048,+124737
2000-01-04 10:43:00 PST,3,0,1,+308223,+43724.2,+330518,+52698.4,+235617,+34141.7,+874359,+130564
2000-01-04 10:44:00 PST,3,0,1,+304748,+41680.5,+382365,+69863.6,+224337,+31103.9,+911449,+142648
2000-01-04 10:45:00 PST,3,1,1,+323348,+47267.6,+384748,+71239.1,+206003,+25501.3,+914099,+144008
2000-01-04 10:46:00 PST,3,1,1,+325192,+48790.8,+342132,+57148.3,+207639,+25856.4,+874963,+131796
2000-01-04 10:47:00 PST,3,1,1,+334246,+51181.4,+322490,+50306.5,+235575,+33945.2,+892310,+135433
2000-01-04 10:48:00 PST,3,1,1,+355473,+58930,+288169,+39275.7,+238782,+35383.8,+882424,+133589
2000-01-04 10:49:00 PST,3,1,1,+337529,+53280,+278484,+36213.6,+239450,+35743.9,+855463,+125237
2000-01-04 10:50:00 PST,3,1,1,+326393,+49276.9,+297987,+42433.4,+209219,+27135.2,+833599,+118846
2000-01-04 10:51:00 PST,3,1,1,+316543,+46187.1,+296873,+42032.2,+219214,+30310.3,+832630,+118530
2000-01-04 10:52:00 PST,3,1,1,+325731,+49078.7,+291072,+40628.4,+197272,+23732.6,+814075,+113440
2000-01-04 10:53:00 PST,3,1,1,+310297,+44416.5,+280903,+37676.1,+186324,+23059,+777523,+105152
2000-01-04 10:54:00 PST,3,1,1,+323474,+49791,+276509,+36072,+202972,+27606,+802955,+113469
2000-01-04 10:55:00 PST,3,1,1,+334692,+55544.7,+279712,+37342.7,+191517,+24141.6,+805921,+117029
2000-01-04 10:56:00 PST,3,0,1,+319703,+51540.3,+298505,+45468.7,+212553,+30462.4,+830760,+127471
2000-01-04 10:57:00 PST,3,0,1,+346829,+59524.4,+331926,+56357,+209259,+29251.8,+888015,+145133
2000-01-04 10:58:00 PST,3,0,1,+323957,+51819.6,+347898,+61646.5,+214858,+31220.5,+886712,+144687
2000-01-04 10:59:00 PST,3,0,1,+353821,+61802.4,+318816,+54627,+189373,+23478.1,+862010,+139908
2000-01-04 11:00:00 PST,3,0,1,+362592,+64772.4,+313410,+54527.9,+179281,+20686.2,+855283,+139987
2000-01-04 11:01:00 PST,3,0,1,+361624,+66017.8,+251549,+34982.5,+177661,+20138.8,+790834,+121139
2000-01-04 11:02:00 PST,3,0,1,+319187,+52078.3,+256928,+36368.1,+172322,+19224.8,+748437,+107671
2000-01-04 11:03:00 PST,3,0,1,+307202,+46899.7,+276563,+42050.6,+179080,+21375.3,+762845,+110326
2000-01-04 11:04:00 PST,3,0,1,+267608,+34592.9,+279887,+42797.2,+186192,+23756.2,+733688,+101146
2000-01-04 11:05:00 PST,3,0,1,+259929,+32155.5,+290210,+43611.6,+198534,+27319.3,+748673,+103086
2000-01-04 11:06:00 PST,3,0,1,+249762,+28979,+309312,+49104.6,+220205,+33889.1,+779279,+111973
2000-01-04 11:07:00 PST,3,0,1,+260806,+32681.8,+287993,+42593.8,+190532,+24958.3,+739332,+100234
2000-01-04 11:08:00 PST,3,0,1,+267401,+34875.7,+283235,+40760.1,+209310,+30186,+759946,+105822
2000-01-04 11:09:00 PST,3,0,1,+309483,+48153.5,+281576,+41630,+208466,+29529.2,+799525,+119313
2000-01-04 11:10:00 PST,3,0,1,+302369,+47008.3,+275523,+40954,+227097,+35141,+804989,+123103
2000-01-04 11:11:00 PST,3,0,1,+321396,+52720.2,+292314,+46143.6,+242506,+39577.9,+856216,+138442
2000-01-04 11:12:00 PST,3,0,1,+335877,+57270.6,+291236,+46569.6,+189766,+24143.6,+816879,+127984
2000-01-04 11:13:00 PST,3,0,1,+334229,+57047.7,+279218,+42755.4,+193419,+25252.6,+806866,+125056
2000-01-04 11:14:00 PST,3,0,1,+334699,+57313.4,+270332,+40378.8,+167971,+18058.2,+773002,+115750
2000-01-04 11:15:00 PST,3,0,1,+332711,+56618.8,+279477,+42869.5,+172062,+19358.8,+784250,+118847
2000-01-04 11:16:00 PST,3,0,1,+313633,+50014.1,+292058,+47458,+143908,+11620.1,+749599,+109092
2000-01-04 11:17:00 PST,3,0,1,+275975,+38046.6,+300939,+50358.7,+153501,+14671.2,+730416,+103077
2000-01-04 11:18:00 PST,3,0,1,+270134,+36415.1,+297475,+49158.8,+157483,+15826.8,+725093,+101401
2000-01-04 11:19:00 PST,3,0,1,+275916,+39111.4,+306543,+51606,+179915,+22047.1,+762374,+112764
2000-01-04 11:20:00 PST,3,0,1,+324426,+54388,+306944,+51195.3,+212535,+30917.6,+843905,+136501
2000-01-04 11:21:00 PST,3,0,1,+345019,+61319.9,+288870,+44650.6,+220038,+32779,+853926,+138749
2000-01-04 11:22:00 PST,3,0,1,+339486,+59280.2,+303324,+47878.1,+225999,+34679.1,+868809,+141837
2000-01-04 11:23:00 PST,3,0,1,+338096,+59187.9,+296189,+45884.6,+214579,+31355.7,+848864,+136428
2000-01-04 11:24:00 PST,3,0,1,+319815,+53382.9,+295992,+45763.2,+217675,+32361.9,+833482,+131508
2000-01-04 11:25:00 PST,3,0,1,+335433,+58659.3,+293840,+45769,+216996,+32059,+846269,+136487
2000-01-04 11:26:00 PST,3,0,1,+339728,+60476.4,+273244,+39749.7,+201222,+27356.4,+814194,+127583
2000-01-04 11:27:00 PST,3,0,1,+295705,+47099.7,+233548,+28999.8,+191386,+25051.8,+720639,+101151
2000-01-04 11:28:00 PST,3,0,1,+290141,+45673.5,+208722,+21880.9,+188300,+24289.5,+687164,+91843.9
2000-01-04 11:29:00 PST,3,0,1,+287529,+43964.1,+249180,+34304.7,+181681,+22527,+718390,+100796
2000-01-04 11:30:00 PST,3,0,1,+295630,+46075.7,+265882,+39558.7,+181413,+22470.1,+742925,+108105
2000-01-04 11:31:00 PST,3,0,1,+299466,+47272.8,+266725,+39971.8,+170031,+19169.1,+736221,+106414
2000-01-04 11:32:00 PST,3,0,1,+286716,+43377.3,+270206,+40790.3,+158992,+16102.8,+715914,+100270
2000-01-04 11:33:00 PST,3,0,1,+299521,+47227.9,+287941,+44906.3,+165591,+17891.4,+753053,+110026
2000-01-04 11:34:00 PST,3,0,1,+243169,+30230.4,+282838,+42968.8,+171752,+20167.3,+697759,+93366.5
2000-01-04 11:35:00 PST,3,0,1,+292725,+45143.5,+292408,+46197.5,+194465,+26205.6,+779598,+117547
2000-01-04 11:36:00 PST,3,0,1,+288499,+42288.1,+316806,+53765.3,+207550,+30226.6,+812854,+126280
2000-01-04 11:37:00 PST,3,0,1,+298232,+44937.2,+331532,+58505.8,+232530,+36184.7,+862294,+139628
2000-01-04 11:38:00 PST,3,0,1,+283731,+40531.9,+330203,+57980.1,+233756,+36820.7,+847690,+135333
2000-01-04 11:39:00 PST,3,0,1,+300795,+46289.1,+296618,+49003.4,+216436,+31540.4,+813849,+126833
2000-01-04 11:40:00 PST,3,0,1,+312555,+50863.2,+265276,+38966,+202818,+27337.7,+780649,+117167
2000-01-04 11:41:00 PST,3,0,1,+320105,+55173.1,+235412,+29586.4,+218667,+31615,+774183,+116375
2000-01-04 11:42:00 PST,3,0,1,+321553,+55345.3,+249588,+33804.6,+218508,+30442.7,+789650,+119593
2000-01-04 11:43:00 PST,3,0,1,+290604,+45218.5,+258365,+36949.4,+203262,+27750.7,+752231,+109919
2000-01-04 11:44:00 PST,3,0,1,+288295,+42696,+276543,+43506.2,+167768,+17799.3,+732606,+104002
2000-01-04 11:45:00 PST,3,0,1,+285498,+42035.6,+270224,+41436.1,+159603,+15583.1,+715325,+99054.8
2000-01-04 11:46:00 PST,3,0,1,+285567,+40706.7,+279850,+44457.1,+160360,+15815.1,+725777,+100979
2000-01-04 11:47:00 PST,3,0,1,+289802,+42135.1,+270305,+41189.9,+172854,+19210,+732961,+102535
2000-01-04 11:48:00 PST,3,0,1,+296914,+45361.2,+281673,+44368.4,+211766,+30359.7,+790354,+120089
2000-01-04 11:49:00 PST,3,0,1,+290901,+43854.5,+264071,+39036.9,+206264,+28840.9,+761236,+111732
2000-01-04 11:50:00 PST,3,0,1,+320704,+52696.6,+308507,+52214.7,+221177,+33007.1,+850388,+137918
2000-01-04 11:51:00 PST,3,0,1,+291966,+44142.3,+296024,+48523.6,+196012,+26980.4,+784002,+119646
2000-01-04 11:52:00 PST,3,0,1,+294282,+45065.8,+281601,+44130,+191510,+25667.1,+767393,+114863
2000-01-04 11:53:00 PST,3,0,1,+340827,+61304.9,+254413,+36553.8,+189468,+24461.4,+784708,+122320
2000-01-04 11:54:00 PST,3,0,1,+355755,+66802.9,+229796,+29085.6,+172982,+19568.1,+758533,+115457
2000-01-04 11:55:00 PST,3,0,1,+315263,+53722.1,+233634,+29744.8,+199828,+27621,+748725,+111088
2000-01-04 11:56:00 PST,3,0,1,+300711,+48995.6,+250002,+34282.7,+206674,+29897.3,+757387,+113176
2000-01-04 11:57:00 PST,3,0,1,+291097,+45129.5,+304528,+49653.6,+207880,+30637,+803506,+125420
2000-01-04 11:58:00 PST,3,0,1,+269959,+38274.2,+320947,+55160.7,+195742,+27296.9,+786648,+120732
2000-01-04 11:59:00 PST,3,0,1,+295941,+46303.8,+305853,+51294.2,+172552,+20258.6,+774346,+117857
2000-01-04 12:00:00 PST,3,0,1,+264983,+37133.6,+291337,+46600.5,+189036,+25211.7,+745357,+108946
2000-01-04 12:01:00 PST,3,0,1,+283638,+43813.5,+236496,+31280.6,+182130,+22921.5,+702264,+98015.5
2000-01-04 12:02:00 PST,3,0,1,+290821,+46343,+219868,+26333.6,+181753,+22959.8,+692443,+95636.4
2000-01-04 12:03:00 PST,3,0,1,+283222,+43748.1,+230494,+29488,+201202,+28748.6,+714918,+101985
2000-01-04 12:04:00 PST,3,0,1,+279515,+41619.6,+289001,+47129,+191569,+26179.9,+760084,+114929
2000-01-04 12:05:00 PST,3,0,1,+257960,+34804.1,+309558,+53271.9,+214442,+33080,+781960,+121156
2000-01-04 12:06:00 PST,3,0,1,+256283,+34782.8,+280859,+44744.8,+173712,+21313.5,+710853,+100841
2000-01-04 12:07:00 PST,3,0,1,+267638,+38387.5,+268095,+41033.4,+158812,+16967.4,+694545,+96388.3
2000-01-04 12:08:00 PST,3,0,1,+270655,+39592.6,+249460,+35478,+142036,+12206.6,+662151,+87277.2
2000-01-04 12:09:00 PST,3,0,1,+331765,+58661.9,+266299,+40042.9,+190645,+25312,+788709,+124017
2000-01-04 12:10:00 PST,3,0,1,+334329,+59478.2,+264155,+39535.9,+210549,+31029.5,+809034,+130044
2000-01-04 12:11:00 PST,3,0,1,+316676,+53902.1,+269127,+40544.2,+227171,+36046.7,+812973,+130493
2000-01-04 12:12:00 PST,3,0,1,+327100,+57218.1,+269431,+40698.8,+206884,+30090.9,+803416,+128008
2000-01-04 12:13:00 PST,3,0,1,+270876,+40208.2,+240091,+31639.7,+200887,+28979.8,+711854,+100828
2000-01-04 12:14:00 PST,3,0,1,+263817,+38127.1,+243203,+32502,+196126,+27678.6,+703147,+98307.7
2000-01-04 12:15:00 PST,3,0,1,+260120,+37483.3,+208757,+21765.8,+179410,+22701.1,+648287,+81950.1
2000-01-04 12:16:00 PST,3,0,1,+265841,+37683.6,+223786,+26634.6,+168642,+19624,+658269,+83942.2
2000-01-04 12:17:00 PST,3,0,1,+291245,+44168.2,+285820,+45801.6,+187838,+24937.4,+764904,+114907
2000-01-04 12:18:00 PST,3,0,1,+291299,+42208.2,+329830,+59576.8,+187159,+25024.6,+808288,+126810
2000-01-04 12:19:00 PST,3,0,1,+284995,+40124.7,+344784,+63936.2,+205201,+29160.3,+834980,+133221
2000-01-04 12:20:00 PST,3,0,1,+287947,+41523.4,+323022,+56693.2,+197035,+26692.6,+808005,+124909
2000-01-04 12:21:00 PST,3,0,1,+278632,+39804.3,+268689,+38866.5,+177473,+21044.7,+724794,+99715.5
2000-01-04 12:22:00 PST,3,0,1,+264676,+35555.3,+260296,+36720.9,+173784,+20084.1,+698756,+92360.3
2000-01-04 12:23:00 PST,3,0,1,+285468,+43114.4,+264908,+39423.7,+149990,+14569.3,+700366,+97107.4
2000-01-04 12:24:00 PST,3,0,1,+292307,+44626,+296916,+49234.9,+159943,+17416.3,+749166,+111277
2000-01-04 12:25:00 PST,3,0,1,+329376,+56751.1,+279639,+43213.2,+181205,+22919.4,+790220,+122884
2000-01-04 12:26:00 PST,3,0,1,+313658,+52093.6,+265424,+39865,+180437,+22825.9,+759519,+114785
2000-01-04 12:27:00 PST,3,0,1,+302910,+50178.2,+249223,+35123.9,+186288,+24625.6,+738421,+109928
2000-01-04 12:28:00 PST,3,0,1,+283641,+43711.1,+275173,+42939.1,+191939,+26650.7,+750753,+113301
2000-01-04 12:29:00 PST,3,0,1,+266234,+38378.7,+283699,+45126.3,+200030,+29065.3,+749963,+112570
2000-01-04 12:30:00 PST,3,0,1,+291838,+47039.9,+243972,+33217,+200683,+28717.9,+736493,+108975
2000-01-04 12:31:00 PST,3,0,1,+268033,+38461.7,+247177,+34255.7,+213582,+32815.8,+728791,+105533
2000-01-04 12:32:00 PST,3,0,1,+241547,+30576.2,+237233,+31479.8,+209998,+32095,+688777,+94151
2000-01-04 12:33:00 PST,3,0,1,+247272,+31998.8,+263754,+39369.8,+231871,+38940.4,+742897,+110309
2000-01-04 12:34:00 PST,3,0,1,+259070,+33639.8,+311868,+54309,+230201,+38272.4,+801139,+126221
2000-01-04 12:35:00 PST,3,0,1,+288854,+44321.1,+287340,+46933.5,+214795,+33187.8,+790988,+124442
2000-01-04 12:36:00 PST,3,0,1,+289921,+45123.6,+262849,+39400.8,+212311,+32248.7,+765081,+116773
2000-01-04 12:37:00 PST,3,0,1,+305857,+50278,+249616,+35679.7,+200717,+27668,+756190,+113626
2000-01-04 12:38:00 PST,3,0,1,+330725,+58277.3,+248815,+35334.9,+198463,+25644,+778004,+119256
2000-01-04 12:39:00 PST,3,0,1,+291747,+46874.3,+254907,+35971.6,+205598,+28169.3,+752252,+111015
2000-01-04 12:40:00 PST,3,0,1,+301618,+49337.3,+282274,+44587.5,+198295,+26012.4,+782187,+119937
2000-01-04 12:41:00 PST,3,0,1,+313161,+53432.7,+250105,+35332.4,+183242,+21501.1,+746509,+110266
2000-01-04 12:42:00 PST,3,0,1,+345862,+63861.5,+263125,+38874.4,+199131,+26893.3,+808118,+129629
2000-01-04 12:43:00 PST,3,0,1,+319083,+55728.6,+240402,+33105.1,+191758,+25061,+751243,+113895
2000-01-04 12:44:00 PST,3,0,1,+320926,+56476.3,+250009,+35510.3,+200037,+28645.1,+770972,+120632
2000-01-04 12:45:00 PST,3,0,1,+298170,+49086.3,+263819,+39751.4,+200729,+29023.5,+762718,+117861
2000-01-04 12:46:00 PST,3,0,1,+298478,+48826.3,+292482,+48305.3,+204753,+30138.7,+795713,+127270
2000-01-04 12:47:00 PST,3,0,1,+307479,+50636.9,+275831,+43482.4,+201328,+29114.1,+784639,+123233
2000-01-04 12:48:00 PST,3,0,1,+281999,+42293.9,+290945,+48329.5,+199164,+28887.4,+772108,+119511
2000-01-04 12:49:00 PST,3,0,1,+301677,+48102.4,+302406,+52439.7,+182675,+24042.9,+786759,+124585
2000-01-04 12:50:00 PST,3,0,1,+296905,+43496,+311304,+53069.5,+183190,+23094.3,+791399,+119660
2000-01-04 12:51:00 PST,3,0,1,+327825,+53451.7,+300167,+48172.1,+176092,+20734.3,+804084,+122358
2000-01-04 12:52:00 PST,3,0,1,+306381,+47389.2,+312519,+52360.3,+177533,+21334.5,+796432,+121084
2000-01-04 12:53:00 PST,3,0,1,+318130,+51531.7,+293804,+46324.8,+186695,+23824.2,+798629,+121681
2000-01-04 12:54:00 PST,3,0,1,+288162,+42150.4,+297485,+47474.2,+196612,+27019.5,+782258,+116644
2000-01-04 12:55:00 PST,3,0,1,+279372,+39673,+279756,+41239.3,+173194,+20346.8,+732323,+101259
2000-01-04 12:56:00 PST,3,0,1,+260105,+34061.3,+264390,+35924.3,+207498,+29415.1,+731993,+99400.7
2000-01-04 12:57:00 PST,3,0,1,+310173,+48562.5,+268131,+37050.8,+216231,+31518.3,+794534,+117132
2000-01-04 12:58:00 PST,3,0,1,+318159,+51164.3,+276215,+38947.6,+220711,+32749.9,+815084,+122862
2000-01-04 12:59:00 PST,3,0,1,+331456,+54910.6,+309435,+49274.7,+191502,+24416.7,+832393,+128602
2000-01-04 13:00:00 PST,3,0,1,+319237,+50739.2,+329915,+55585.7,+199228,+25598.3,+848380,+131923
2000-01-04 13:01:00 PST,3,0,1,+288220,+40906.7,+332804,+56551.5,+214467,+28183,+835491,+125641
2000-01-04 13:02:00 PST,3,0,1,+305676,+43576.7,+305479,+47672.3,+240931,+35703.6,+852085,+126953
2000-01-04 13:03:00 PST,3,0,1,+315908,+46949,+293730,+43246.5,+229828,+32260.3,+839465,+122456
2000-01-04 13:04:00 PST,3,0,1,+338603,+54670.2,+270681,+37416.8,+256195,+39714.1,+865479,+131801
2000-01-04 13:05:00 PST,3,0,1,+335577,+51736.6,+258307,+32708,+234021,+34264.5,+827906,+118709
2000-01-04 13:06:00 PST,3,0,1,+348272,+56854.8,+258558,+33237.2,+229083,+32569.1,+835913,+122661
2000-01-04 13:07:00 PST,3,0,1,+335436,+53363.9,+278236,+39869.9,+172382,+16527.1,+786054,+109761
2000-01-04 13:08:00 PST,3,0,1,+353730,+56946.1,+330311,+56162.7,+172346,+16577.5,+856387,+129686
2000-01-04 13:09:00 PST,3,0,1,+348053,+54400.3,+361714,+63898.6,+194828,+23013.6,+904595,+141312
2000-01-04 13:10:00 PST,3,0,1,+338666,+50278.8,+370339,+64699.1,+229248,+33099.8,+938253,+148078
2000-01-04 13:11:00 PST,3,0,1,+349028,+50604.9,+356667,+57672.2,+260339,+39839.5,+966035,+148117
2000-01-04 13:12:00 PST,3,0,1,+419366,+73810.9,+370093,+62521,+264391,+38928.2,+1.05385e+006,+175260
2000-01-04 13:13:00 PST,3,0,1,+432783,+78717.7,+339626,+51767.3,+271949,+41136.5,+1.04436e+006,+171621
2000-01-04 13:14:00 PST,3,0,1,+416632,+72858.9,+358618,+56815.5,+302051,+47393.4,+1.0773e+006,+177068
2000-01-04 13:15:00 PST,3,0,1,+422183,+74974.8,+392853,+67438.1,+255869,+33310.3,+1.07091e+006,+175723
2000-01-04 13:16:00 PST,3,0,1,+410864,+70120.8,+375803,+62114.4,+254375,+31948.4,+1.04104e+006,+164184
2000-01-04 13:17:00 PST,3,0,1,+410024,+68148.5,+397258,+69561.1,+225259,+24425.7,+1.03254e+006,+162135
2000-01-04 13:18:00 PST,3,0,1,+417770,+69877.4,+371236,+60239.8,+253351,+29479.7,+1.04236e+006,+159597
2000-01-04 13:19:00 PST,3,0,1,+402932,+64521.9,+344834,+50062.1,+288293,+39246.3,+1.03606e+006,+153830
2000-01-04 13:20:00 PST,3,0,1,+424955,+70872.3,+354894,+52047.7,+286335,+37260.1,+1.06618e+006,+160180
2000-01-04 13:21:00 PST,3,0,1,+433298,+69779.3,+372531,+57850.8,+295266,+37985.6,+1.1011e+006,+165616
2000-01-04 13:22:00 PST,3,0,1,+434015,+69590,+386581,+63307.4,+263542,+29299.7,+1.08414e+006,+162197
2000-01-04 13:23:00 PST,3,0,1,+407781,+61557.9,+393726,+63126.6,+278031,+34053.8,+1.07954e+006,+158738
2000-01-04 13:24:00 PST,3,0,1,+396059,+56787.6,+366721,+54786.6,+277107,+33825.1,+1.03989e+006,+145399
2000-01-04 13:25:00 PST,3,0,1,+379411,+50945,+384679,+57830.5,+302723,+40855.3,+1.06681e+006,+149631
2000-01-04 13:26:00 PST,3,0,1,+379698,+53707.3,+334735,+40421.7,+319887,+44934.2,+1.03432e+006,+139063
2000-01-04 13:27:00 PST,3,0,1,+408651,+64126.2,+319839,+36969.2,+322153,+46009.8,+1.05064e+006,+147105
2000-01-04 13:28:00 PST,3,0,2,+430143,+69592.7,+351242,+46035.2,+323782,+44490.6,+1.10517e+006,+160118
2000-01-04 13:29:00 PST,3,0,2,+448414,+70731.1,+387691,+56417.1,+325197,+44822,+1.1613e+006,+171970
2000-01-04 13:30:00 PST,3,0,2,+496816,+86372.3,+425802,+66048.8,+307515,+38509.1,+1.23013e+006,+190930
2000-01-04 13:31:00 PST,4,0,2,+478557,+78321.5,+449321,+71993.9,+297314,+35692.2,+1.22519e+006,+186008
2000-01-04 13:32:00 PST,4,0,2,+449564,+67930.7,+456812,+74022,+289529,+33969.8,+1.19591e+006,+175922
2000-01-04 13:33:00 PST,4,0,2,+488724,+80459.6,+460399,+71166.8,+298813,+36336.2,+1.24794e+006,+187963
2000-01-04 13:34:00 PST,4,0,2,+469873,+73297.3,+493297,+81140.1,+286014,+34904.2,+1.24918e+006,+189342
2000-01-04 13:35:00 PST,4,0,2,+481157,+74036.8,+516700,+88252.3,+310944,+37137.4,+1.3088e+006,+199427
2000-01-04 13:36:00 PST,4,0,2,+463112,+65072.6,+495507,+74584.7,+310426,+33724.8,+1.26904e+006,+173382
2000-01-04 13:37:00 PST,4,0,2,+440725,+54840.6,+455385,+60880.7,+312360,+35818.8,+1.20847e+006,+151540
2000-01-04 13:38:00 PST,4,0,2,+451986,+58159.6,+445691,+57047.6,+333865,+42300.1,+1.23154e+006,+157507
2000-01-04 13:39:00 PST,4,0,2,+504113,+77974.2,+446142,+56903.3,+351107,+46868.5,+1.30136e+006,+181746
2000-01-04 13:40:00 PST,4,0,2,+528807,+80741,+485360,+71550.4,+370115,+53965.2,+1.38428e+006,+206257
2000-01-04 13:41:00 PST,4,0,2,+585414,+97786,+523802,+86400.1,+353278,+46562.4,+1.46249e+006,+230748
2000-01-04 13:42:00 PST,5,0,2,+610866,+103585,+517090,+78294.4,+357412,+45860.3,+1.48537e+006,+227740
2000-01-04 13:43:00 PST,5,0,2,+616189,+101905,+538461,+85840.7,+340486,+40838.4,+1.49514e+006,+228584
2000-01-04 13:44:00 PST,5,0,2,+679350,+123211,+542613,+84962.3,+323682,+34209.5,+1.54565e+006,+242383
2000-01-04 13:45:00 PST,6,0,2,+649200,+105962,+543924,+84051.9,+328093,+35334.2,+1.52122e+006,+225348
2000-01-04 13:46:00 PST,6,0,2,+669000,+113583,+538930,+82616.6,+340610,+34660.6,+1.54854e+006,+230860
2000-01-04 13:47:00 PST,6,0,2,+647271,+102269,+506868,+71305.6,+341868,+34136.5,+1.49601e+006,+207712
2000-01-04 13:48:00 PST,6,0,2,+576246,+72209.2,+518705,+72078.4,+379082,+46211.5,+1.47403e+006,+190499
2000-01-04 13:49:00 PST,6,0,2,+608199,+82210.2,+510309,+70353.8,+373003,+41120.7,+1.49151e+006,+193685
2000-01-04 13:50:00 PST,6,0,2,+570555,+69705.7,+505444,+66224.9,+398583,+49997.8,+1.47458e+006,+185928
2000-01-04 13:51:00 PST,5,0,2,+583625,+75356,+515620,+67759.9,+404759,+52900.3,+1.504e+006,+196016
2000-01-04 13:52:00 PST,5,0,2,+610631,+85025.2,+547048,+80064.8,+363181,+43590.8,+1.52086e+006,+208681
2000-01-04 13:53:00 PST,5,0,2,+614700,+82182.9,+576520,+90168.6,+387076,+53578.4,+1.5783e+006,+225930
2000-01-04 13:54:00 PST,5,0,2,+589448,+74157.5,+590389,+96840,+379364,+50504.3,+1.5592e+006,+221502
2000-01-04 13:55:00 PST,5,0,2,+606302,+80220.7,+583397,+94140.3,+384042,+50268.1,+1.57374e+006,+224629
2000-01-04 13:56:00 PST,5,0,2,+666469,+100250,+582951,+92903.5,+385702,+44975.3,+1.63512e+006,+238128
2000-01-04 13:57:00 PST,5,0,2,+700863,+112885,+567343,+90732.4,+330338,+25665.2,+1.59854e+006,+229282
2000-01-04 13:58:00 PST,6,0,2,+720552,+116290,+554238,+88346.1,+358201,+30618.8,+1.63299e+006,+235255
2000-01-04 13:59:00 PST,6,0,2,+729537,+121370,+540324,+79746,+394929,+39925.8,+1.66479e+006,+241042
