# file...... reg1_output.csv
2000-01-04 14:00:00 PST,6,0,2,+736414,+122493,+547816,+80314.8,+430534,+50391.8,+1.71476e+006,+253200
2000-01-04 14:01:00 PST,6,0,2,+726002,+116778,+534806,+72376.6,+440544,+53077.2,+1.70135e+006,+242232
2000-01-04 14:02:00 PST,6,0,2,+719410,+117211,+542223,+76113.3,+429794,+50582.8,+1.69143e+006,+243907
2000-01-04 14:03:00 PST,6,0,2,+683749,+105442,+543648,+75098.7,+428107,+51732.3,+1.6555e+006,+232273
2000-01-04 14:04:00 PST,6,0,2,+621133,+85458.6,+517936,+65588,+425011,+52078.7,+1.56408e+006,+203125
2000-01-04 14:05:00 PST,6,0,2,+655640,+98151.3,+542002,+73195.3,+441309,+57778,+1.63895e+006,+229125
2000-01-04 14:06:00 PST,6,0,2,+654157,+99241,+547811,+74758.8,+427625,+53684.2,+1.62959e+006,+227684
2000-01-04 14:07:00 PST,6,0,2,+653199,+99475.5,+557685,+76999.9,+454654,+59288.5,+1.66554e+006,+235764
2000-01-04 14:08:00 PST,6,0,2,+659851,+100425,+543745,+70058.9,+463879,+58154.4,+1.66747e+006,+228638
2000-01-04 14:09:00 PST,6,0,2,+670358,+105441,+559619,+78863.1,+439263,+50904.6,+1.66924e+006,+235208
2000-01-04 14:10:00 PST,6,0,2,+617685,+86980.3,+581120,+83039.3,+428686,+48750.3,+1.62749e+006,+218770
2000-01-04 14:11:00 PST,6,0,2,+611422,+86279.1,+633720,+101511,+387619,+35654.8,+1.63276e+006,+223445
2000-01-04 14:12:00 PST,6,0,2,+627185,+90049.5,+689205,+123286,+371868,+31528.7,+1.68826e+006,+244864
2000-01-04 14:13:00 PST,6,1,1,+654413,+100995,+657184,+107087,+397891,+40106.8,+1.70949e+006,+248189
2000-01-04 14:14:00 PST,6,1,1,+663086,+105538,+635915,+94567.2,+386020,+35634.9,+1.68502e+006,+235740
2000-01-04 14:15:00 PST,6,1,1,+655495,+97934.3,+640286,+94793.2,+403107,+40214.6,+1.69889e+006,+232942
2000-01-04 14:16:00 PST,6,1,1,+622406,+83715.9,+618952,+89278.1,+398001,+39755.1,+1.63936e+006,+212749
2000-01-04 14:17:00 PST,6,1,1,+619096,+80124.4,+674663,+10620.5,+383430,+36235.3,+1.67719e+006,+126980
2000-01-04 14:18:00 PST,6,0,1,+621413,+77259.8,+682130,+16651,+398400,+43423,+1.70194e+006,+137334
2000-01-04 14:19:00 PST,6,0,1,+677743,+95536.8,+646265,-2733.84,+408396,+42803.4,+1.7324e+006,+135606
2000-01-04 14:20:00 PST,6,-1,1,+725597,+115630,+616617,-14344.2,+418773,+48581.6,+1.76099e+006,+149867
2000-01-04 14:21:00 PST,7,-2,2,+761370,+125715,+593105,-20538.6,+429297,+48226.8,+1.78377e+006,+153403
2000-01-04 14:22:00 PST,7,-2,2,+770765,+126588,+600331,+78301.8,+417955,+47642.1,+1.78905e+006,+252532
2000-01-04 14:23:00 PST,7,-2,2,+769625,+121940,+599400,+83048.2,+380194,+36713.4,+1.74922e+006,+241702
2000-01-04 14:24:00 PST,7,-2,2,+744955,+110394,+648578,+103899,+360307,+35932.6,+1.75384e+006,+250225
2000-01-04 14:25:00 PST,7,-1,2,+728575,+104828,+645748,+101718,+372037,+41071.4,+1.74636e+006,+247617
2000-01-04 14:26:00 PST,7,-1,2,+688904,+94096.5,+637200,+92868.4,+420193,+58410.4,+1.7463e+006,+245375
2000-01-04 14:27:00 PST,7,0,2,+721526,+105288,+675931,+106220,+450179,+66247,+1.84764e+006,+277755
2000-01-04 14:28:00 PST,7,0,2,+716685,+103401,+664353,+102232,+453013,+65099,+1.83405e+006,+270732
2000-01-04 14:29:00 PST,7,0,2,+743494,+117191,+687919,+12451.6,+463650,+62819.4,+1.89506e+006,+192462
2000-01-04 14:30:00 PST,7,-1,2,+747302,+119405,+664413,+8133.43,+419602,+49701.9,+1.83132e+006,+177240
2000-01-04 14:31:00 PST,7,-1,2,+760847,+125106,+678698,+16170.2,+385214,+37710.7,+1.82476e+006,+178987
2000-01-04 14:32:00 PST,8,-1,2,+748242,+116030,+658929,+4735.07,+402609,+42444.2,+1.80978e+006,+163209
2000-01-04 14:33:00 PST,8,-1,2,+720867,+102387,+663089,+6835.62,+380862,+40745,+1.76482e+006,+149968
2000-01-04 14:34:00 PST,8,-1,2,+700344,+94556.1,+645149,+95455.7,+374672,+42327.7,+1.72017e+006,+232340
2000-01-04 14:35:00 PST,8,-1,2,+681093,+92341.3,+620269,+88554.5,+392319,+46093.5,+1.69368e+006,+226989
2000-01-04 14:36:00 PST,7,-1,2,+686201,+97882.9,+634253,+93164.1,+393228,+48136.7,+1.71368e+006,+239184
2000-01-04 14:37:00 PST,7,-1,2,+737041,+114360,+635761,+97399.1,+385124,+44505,+1.75793e+006,+256264
2000-01-04 14:38:00 PST,7,-1,2,+735641,+116594,+624530,+94648.5,+337219,+30379.1,+1.69739e+006,+241622
2000-01-04 14:39:00 PST,7,-1,2,+681539,+101686,+643762,+6856.88,+360855,+34305,+1.68616e+006,+142848
2000-01-04 14:40:00 PST,7,-1,2,+701495,+111802,+648219,+7117.38,+349736,+31764,+1.69945e+006,+150683
2000-01-04 14:41:00 PST,7,-1,2,+695992,+105921,+673024,+22057,+364168,+36333.2,+1.73318e+006,+164311
2000-01-04 14:42:00 PST,7,-1,2,+698246,+105968,+684969,+28412.7,+380812,+41443.5,+1.76403e+006,+175824
2000-01-04 14:43:00 PST,7,-1,2,+710290,+111040,+662639,+18182.7,+400235,+45135.3,+1.77316e+006,+174358
2000-01-04 14:44:00 PST,7,-1,2,+722266,+111904,+638382,+105264,+392926,+43610.3,+1.75357e+006,+260779
2000-01-04 14:45:00 PST,7,-1,2,+753573,+122328,+611817,+93867.1,+424441,+52062.5,+1.78983e+006,+268257
2000-01-04 14:46:00 PST,7,-1,2,+763598,+123885,+589545,+86547.7,+413879,+49743.4,+1.76702e+006,+260176
2000-01-04 14:47:00 PST,7,-1,2,+699468,+101752,+609876,+89906.6,+431133,+55464.7,+1.74048e+006,+247123
2000-01-04 14:48:00 PST,7,-1,2,+675074,+98773.7,+573497,+80046.9,+417218,+55056.7,+1.66579e+006,+233877
2000-01-04 14:49:00 PST,7,-1,2,+662329,+100139,+558654,-20536.2,+408724,+54524.5,+1.62971e+006,+134128
2000-01-04 14:50:00 PST,7,-2,2,+688715,+107303,+627301,+1274.3,+415369,+52921,+1.73139e+006,+161498
2000-01-04 14:51:00 PST,7,-2,2,+692611,+109080,+674127,+22621.6,+415913,+53592.3,+1.78265e+006,+185293
2000-01-04 14:52:00 PST,7,-2,2,+684642,+111311,+624467,+5511.5,+398315,+49634.9,+1.70742e+006,+166457
2000-01-04 14:53:00 PST,7,-2,2,+690461,+115130,+614249,+5042.92,+373974,+41461.5,+1.67868e+006,+161634
2000-01-04 14:54:00 PST,7,-2,2,+664157,+104553,+568995,+86487.1,+371948,+42216.3,+1.6051e+006,+233256
2000-01-04 14:55:00 PST,7,-1,2,+666687,+108200,+559933,+83990.5,+376583,+44802.8,+1.6032e+006,+236993
2000-01-04 14:56:00 PST,7,-1,2,+642855,+101720,+558235,+86865.7,+396674,+48773,+1.59776e+006,+237359
2000-01-04 14:57:00 PST,7,-1,2,+644562,+102266,+591998,+99467.8,+392267,+46963.5,+1.62883e+006,+248697
2000-01-04 14:58:00 PST,7,0,2,+674513,+116224,+615464,+105583,+384856,+44155.2,+1.67483e+006,+265962
2000-01-04 14:59:00 PST,7,0,2,+631646,+108184,+604572,+5966.54,+392528,+46132.4,+1.62874e+006,+160283
2000-01-04 15:00:00 PST,7,-1,2,+640460,+110457,+582733,+2907.99,+408391,+54029.1,+1.63158e+006,+167394
2000-01-04 15:01:00 PST,7,-1,2,+656808,+114083,+584447,+4581.61,+401702,+51971.9,+1.64296e+006,+170636
2000-01-04 15:02:00 PST,7,-1,2,+605858,+98060.8,+597210,+6689.47,+404890,+53788,+1.60796e+006,+158538
2000-01-04 15:03:00 PST,7,-1,2,+641219,+110540,+569346,-3525.5,+424895,+56022.7,+1.63546e+006,+163037
2000-01-04 15:04:00 PST,7,-1,2,+654543,+112536,+568934,+93328.7,+373563,+42903.5,+1.59704e+006,+248768
2000-01-04 15:05:00 PST,7,-1,2,+631235,+100235,+528924,+81263.9,+374186,+44512.6,+1.53435e+006,+226012
2000-01-04 15:06:00 PST,7,-1,2,+627047,+102151,+510038,+74879.4,+373217,+43170.3,+1.5103e+006,+220201
2000-01-04 15:07:00 PST,7,-1,2,+555905,+78483.4,+538613,+80349.1,+395210,+51826.9,+1.48973e+006,+210659
2000-01-04 15:08:00 PST,6,0,2,+615318,+98584.9,+549856,+83841.3,+389573,+50442.2,+1.55475e+006,+232868
2000-01-04 15:09:00 PST,6,0,2,+665346,+115652,+618910,+109471,+386263,+52071.1,+1.67052e+006,+277195
2000-01-04 15:10:00 PST,6,0,2,+720053,+129632,+652496,+121442,+386669,+52125.4,+1.75922e+006,+303200
2000-01-04 15:11:00 PST,7,0,2,+708872,+122070,+683748,+133125,+366978,+49957.5,+1.7596e+006,+305152
2000-01-04 15:12:00 PST,7,0,2,+682648,+113103,+677521,+132517,+382368,+55107.7,+1.74254e+006,+300728
2000-01-04 15:13:00 PST,7,0,2,+723170,+129284,+648312,+122946,+391486,+55911.6,+1.76297e+006,+308141
2000-01-04 15:14:00 PST,7,0,2,+717387,+128030,+656798,+125611,+395522,+58794.7,+1.76971e+006,+312435
2000-01-04 15:15:00 PST,7,0,2,+742866,+136548,+578741,+98946.2,+395810,+55761.1,+1.71742e+006,+291256
2000-01-04 15:16:00 PST,7,0,2,+764414,+144525,+582919,+100966,+411090,+59254.3,+1.75842e+006,+304744
2000-01-04 15:17:00 PST,7,0,2,+690972,+121926,+546963,-11586.2,+413575,+56649.1,+1.65151e+006,+166989
2000-01-04 15:18:00 PST,7,-1,2,+653432,+107403,+529997,-14555.2,+411378,+58752.2,+1.59481e+006,+151600
2000-01-04 15:19:00 PST,7,-2,2,+671274,+112604,+547791,-4952.05,+431181,+63183.8,+1.65025e+006,+170835
2000-01-04 15:20:00 PST,7,-2,2,+664609,+108279,+558990,+222.777,+408514,+58015.2,+1.63211e+006,+166517
2000-01-04 15:21:00 PST,7,-2,2,+706438,+122916,+605289,+16404.9,+401604,+56091.1,+1.71333e+006,+195412
2000-01-04 15:22:00 PST,7,-2,2,+728732,+126516,+619270,+118480,+406943,+59919.4,+1.75495e+006,+304914
2000-01-04 15:23:00 PST,7,-1,2,+762912,+137581,+611565,+114668,+398563,+55066.1,+1.77304e+006,+307316
2000-01-04 15:24:00 PST,7,-1,2,+767848,+140327,+648093,+125811,+394514,+55055.8,+1.81045e+006,+321193
2000-01-04 15:25:00 PST,7,-1,2,+815729,+156636,+634759,+119861,+394184,+54885.7,+1.84467e+006,+331382
2000-01-04 15:26:00 PST,8,-1,2,+787563,+143952,+626899,+117661,+402814,+59226.5,+1.81728e+006,+320839
2000-01-04 15:27:00 PST,8,-1,2,+751351,+134653,+662129,+34757.6,+409700,+62338.6,+1.82318e+006,+231749
2000-01-04 15:28:00 PST,8,-1,2,+754819,+138823,+609945,+13877.3,+410589,+61276.3,+1.77535e+006,+213977
2000-01-04 15:29:00 PST,8,-2,2,+697372,+119183,+619526,+20126.9,+435544,+70797.1,+1.75244e+006,+210107
2000-01-04 15:30:00 PST,8,-2,2,+657156,+106405,+599928,+9864.66,+420019,+66506.4,+1.6771e+006,+182776
2000-01-04 15:31:00 PST,7,-2,2,+649331,+105659,+612302,+14772.9,+413282,+64202.1,+1.67492e+006,+184633
2000-01-04 15:32:00 PST,7,-2,2,+685460,+117846,+594978,+103477,+438875,+74227.6,+1.71931e+006,+295550
2000-01-04 15:33:00 PST,7,-1,2,+735251,+133474,+661689,+125473,+449412,+78026.9,+1.84635e+006,+336974
2000-01-04 15:34:00 PST,7,0,2,+748183,+140683,+635667,+115953,+429193,+71784.6,+1.81304e+006,+328421
2000-01-04 15:35:00 PST,7,0,2,+779988,+155284,+629035,+114299,+377287,+56453.8,+1.78631e+006,+326037
2000-01-04 15:36:00 PST,7,0,2,+739071,+137239,+614490,+109256,+358409,+51391.5,+1.71197e+006,+297886
2000-01-04 15:37:00 PST,7,0,2,+758973,+148026,+641898,+21655.8,+324248,+39646.9,+1.72512e+006,+209329
2000-01-04 15:38:00 PST,8,-1,2,+739839,+140641,+630770,+20384.6,+347878,+43781.9,+1.71849e+006,+204807
2000-01-04 15:39:00 PST,8,-2,2,+697109,+122887,+628342,+22613.1,+338926,+41987.2,+1.66438e+006,+187487
2000-01-04 15:40:00 PST,8,-2,2,+728909,+134951,+660783,+37709,+366131,+48548.9,+1.75582e+006,+221208
2000-01-04 15:41:00 PST,8,-2,2,+710217,+131969,+622037,+19942.3,+409840,+64540.3,+1.74209e+006,+216452
2000-01-04 15:42:00 PST,8,-2,2,+718429,+133491,+633395,+116594,+435730,+73121.9,+1.78756e+006,+323207
2000-01-04 15:43:00 PST,8,-1,2,+736286,+139459,+656158,+124015,+442371,+76435.4,+1.83482e+006,+339909
2000-01-04 15:44:00 PST,8,0,2,+734330,+140919,+667156,+126273,+440926,+75965.8,+1.84241e+006,+343158
2000-01-04 15:45:00 PST,8,0,2,+705964,+129997,+629780,+109568,+473864,+87743.6,+1.80961e+006,+327309
2000-01-04 15:46:00 PST,7,0,2,+706273,+130971,+631788,+111750,+441069,+77349.6,+1.77913e+006,+320070
2000-01-04 15:47:00 PST,7,0,2,+694646,+128006,+620164,+16453.1,+396570,+60423.1,+1.71138e+006,+204882
2000-01-04 15:48:00 PST,7,-1,2,+654794,+110515,+590462,+10564.3,+380842,+55283.7,+1.6261e+006,+176363
2000-01-04 15:49:00 PST,7,-1,2,+659804,+114318,+609944,+20105.6,+361584,+49163.2,+1.63133e+006,+183587
2000-01-04 15:50:00 PST,7,-1,2,+670226,+118610,+625602,+26547.1,+351533,+47196.3,+1.64736e+006,+192353
2000-01-04 15:51:00 PST,7,-1,2,+721268,+138294,+643032,+32787,+366887,+49571.3,+1.73119e+006,+220652
2000-01-04 15:52:00 PST,8,-1,2,+746801,+145186,+638921,+127685,+368879,+51596.6,+1.7546e+006,+324468
2000-01-04 15:53:00 PST,8,-1,2,+791765,+163419,+641713,+126995,+402001,+60888.2,+1.83548e+006,+351302
2000-01-04 15:54:00 PST,8,-1,2,+778503,+157678,+645556,+129736,+430876,+70597.8,+1.85494e+006,+358012
2000-01-04 15:55:00 PST,8,-1,2,+783044,+163066,+605680,+115574,+436112,+74142.1,+1.82484e+006,+352782
2000-01-04 15:56:00 PST,8,-1,2,+715774,+138175,+619629,+116383,+469705,+86920.4,+1.80511e+006,+341479
2000-01-04 15:57:00 PST,7,0,2,+703741,+132111,+641296,+28544,+433625,+74895.5,+1.77866e+006,+235550
2000-01-04 15:58:00 PST,7,-1,2,+688571,+124831,+629983,+28975.7,+447291,+78521.4,+1.76585e+006,+232328
2000-01-04 15:59:00 PST,7,-1,2,+673641,+122606,+574294,+7038.29,+429930,+72663.1,+1.67786e+006,+202307
2000-01-04 16:00:00 PST,7,-1,2,+683533,+125734,+577822,+7080.1,+402240,+63158.2,+1.66359e+006,+195973
2000-01-04 16:01:00 PST,7,-1,2,+701766,+131253,+607805,+18638,+379167,+56700.2,+1.68874e+006,+206591
2000-01-04 16:02:00 PST,7,-1,2,+747872,+147056,+612713,+116024,+407490,+66788.4,+1.76807e+006,+329868
2000-01-04 16:03:00 PST,7,-1,2,+708375,+130350,+635434,+127979,+378191,+58354,+1.722e+006,+316682
2000-01-04 16:04:00 PST,7,0,2,+769715,+152973,+639690,+128127,+372312,+54200.6,+1.78172e+006,+335301
2000-01-04 16:05:00 PST,7,0,2,+743985,+144031,+662433,+137195,+364831,+52342.2,+1.77125e+006,+333568
2000-01-04 16:06:00 PST,7,0,2,+759071,+152898,+598998,+115481,+362105,+48417.1,+1.72017e+006,+316796
2000-01-04 16:07:00 PST,7,0,2,+731344,+141253,+646495,+131494,+387714,+59534.1,+1.76555e+006,+332281
2000-01-04 16:08:00 PST,7,0,2,+706012,+134802,+642387,+31518.9,+417009,+67862.4,+1.76541e+006,+234183
2000-01-04 16:09:00 PST,7,-1,2,+698879,+130156,+660675,+46275.2,+458886,+83387.6,+1.81844e+006,+259819
2000-01-04 16:10:00 PST,7,-1,2,+722639,+140550,+656938,+45457,+437226,+75691.7,+1.8168e+006,+261699
2000-01-04 16:11:00 PST,7,-1,2,+723108,+142707,+613031,+28700.7,+411151,+65883.3,+1.74729e+006,+237291
2000-01-04 16:12:00 PST,7,-1,2,+696667,+132837,+593765,+21435.2,+418026,+68714.2,+1.70846e+006,+222987
2000-01-04 16:13:00 PST,7,-1,2,+743640,+153126,+543453,+97851.8,+411935,+67064.3,+1.69903e+006,+318042
2000-01-04 16:14:00 PST,7,-1,2,+747028,+154201,+513678,+85432.4,+410310,+65834.9,+1.67102e+006,+305468
2000-01-04 16:15:00 PST,7,-1,2,+780283,+163209,+547804,+97572.9,+441080,+71655.1,+1.76917e+006,+332437
2000-01-04 16:16:00 PST,7,-1,3,+800643,+172933,+556502,+102530,+474077,+79167.3,+1.83122e+006,+354631
2000-01-04 16:17:00 PST,7,-1,3,+784016,+162724,+598996,+122467,+424153,+63696.9,+1.80716e+006,+348888
2000-01-04 16:18:00 PST,7,-1,3,+785302,+160132,+643595,+140429,+400895,+56484.5,+1.82979e+006,+357045
2000-01-04 16:19:00 PST,7,-1,3,+746949,+144082,+648716,+140696,+417214,+61314.2,+1.81288e+006,+346092
2000-01-04 16:20:00 PST,7,0,3,+713832,+130045,+657676,+142131,+421397,+63871.8,+1.79291e+006,+336048
2000-01-04 16:21:00 PST,7,0,3,+730735,+139382,+619309,+134891,+403581,+58811.4,+1.75363e+006,+333084
2000-01-04 16:22:00 PST,7,0,3,+700771,+130582,+621492,+133012,+416792,+64665.5,+1.73906e+006,+328259
2000-01-04 16:23:00 PST,7,0,3,+647727,+114033,+587376,+121248,+379521,+54514.4,+1.61462e+006,+289795
2000-01-04 16:24:00 PST,7,0,3,+643692,+116335,+564771,+16770,+403193,+62621.9,+1.61166e+006,+195727
2000-01-04 16:25:00 PST,7,-1,3,+698326,+139443,+531741,+6237.84,+430854,+67973.9,+1.66092e+006,+213655
2000-01-04 16:26:00 PST,7,-2,3,+678238,+135451,+535342,+8110.09,+433415,+67582.8,+1.647e+006,+211144
2000-01-04 16:27:00 PST,7,-2,3,+754574,+165309,+539448,+7775.4,+464146,+75261.5,+1.75817e+006,+248346
2000-01-04 16:28:00 PST,7,-2,3,+787326,+177806,+577589,+23019.3,+484386,+80200.3,+1.8493e+006,+281026
2000-01-04 16:29:00 PST,7,-2,3,+736943,+152012,+606827,+126242,+493742,+87596.1,+1.83751e+006,+365850
2000-01-04 16:30:00 PST,7,-1,3,+734934,+154431,+587760,+119668,+475876,+81234.3,+1.79857e+006,+355333
2000-01-04 16:31:00 PST,7,-1,3,+659389,+123776,+599342,+120648,+474729,+82531.2,+1.73346e+006,+326954
2000-01-04 16:32:00 PST,7,0,3,+669241,+127837,+607233,+119975,+463928,+78561.6,+1.7404e+006,+326373
2000-01-04 16:33:00 PST,7,0,3,+655492,+120542,+622508,+126320,+439759,+69916,+1.71776e+006,+316777
2000-01-04 16:34:00 PST,7,0,3,+685609,+133449,+604434,+23937.7,+419799,+58326.4,+1.70984e+006,+215713
2000-01-04 16:35:00 PST,7,-1,3,+711276,+141871,+597057,+23293.9,+400079,+51668.4,+1.70841e+006,+216833
2000-01-04 16:36:00 PST,7,-1,3,+723958,+145305,+610259,+31499.6,+409001,+50748.9,+1.74322e+006,+227553
2000-01-04 16:37:00 PST,7,-1,3,+722105,+142945,+616787,+32466.7,+402226,+48481,+1.74112e+006,+223893
2000-01-04 16:38:00 PST,7,-1,3,+764102,+159370,+623756,+32462.6,+430603,+57211,+1.81846e+006,+249043
2000-01-04 16:39:00 PST,8,-1,3,+752216,+149625,+621783,+128006,+450842,+67001.9,+1.82484e+006,+344632
2000-01-04 16:40:00 PST,8,-1,3,+751357,+149297,+601215,+118555,+477266,+74600.4,+1.82984e+006,+342452
2000-01-04 16:41:00 PST,8,-1,3,+753240,+148759,+605983,+117629,+531424,+94478.7,+1.89065e+006,+360866
2000-01-04 16:42:00 PST,7,-1,3,+714670,+134526,+605801,+115158,+517120,+91433.6,+1.83759e+006,+341117
2000-01-04 16:43:00 PST,7,0,3,+716412,+134475,+622430,+120630,+500917,+86106.6,+1.83976e+006,+341211
2000-01-04 16:44:00 PST,7,0,3,+675931,+122676,+643620,+31281.5,+504176,+81462.1,+1.82373e+006,+235419
2000-01-04 16:45:00 PST,7,0,3,+689329,+125745,+666515,+40981.4,+477094,+71356.3,+1.83294e+006,+238083
2000-01-04 16:46:00 PST,7,0,3,+714798,+138449,+659784,+39677.7,+465262,+66388.8,+1.83984e+006,+244515
2000-01-04 16:47:00 PST,7,0,3,+701067,+132085,+612246,+21944.8,+439716,+57920.8,+1.75303e+006,+211951
2000-01-04 16:48:00 PST,7,-1,3,+737909,+143363,+616480,+23262,+447922,+59921.6,+1.80231e+006,+226547
2000-01-04 16:49:00 PST,7,-1,3,+760768,+145806,+600575,+115825,+407994,+50292.2,+1.76934e+006,+311923
2000-01-04 16:50:00 PST,7,-1,3,+751655,+143549,+597705,+111905,+428082,+56846.2,+1.77744e+006,+312300
2000-01-04 16:51:00 PST,7,-1,3,+706354,+123724,+633047,+123529,+427436,+57545.9,+1.76684e+006,+304800
2000-01-04 16:52:00 PST,7,0,3,+752241,+142289,+637828,+121127,+453093,+65828,+1.84316e+006,+329244
2000-01-04 16:53:00 PST,7,0,3,+706193,+122670,+676248,+135349,+484174,+78063.5,+1.86661e+006,+336083
2000-01-04 16:54:00 PST,7,0,3,+729825,+130984,+669943,+129334,+530943,+93234.5,+1.93071e+006,+353552
2000-01-04 16:55:00 PST,7,0,3,+693248,+117328,+661559,+124205,+486053,+79896.6,+1.84086e+006,+321430
2000-01-04 16:56:00 PST,7,0,3,+710320,+125027,+659044,+29006.8,+444801,+62420.7,+1.81416e+006,+216455
2000-01-04 16:57:00 PST,7,-1,3,+727845,+131953,+640585,+24307.4,+445042,+60502.4,+1.81347e+006,+216763
2000-01-04 16:58:00 PST,7,-1,3,+755499,+143262,+620239,+10208.9,+434714,+53362.1,+1.81045e+006,+206833
2000-01-04 16:59:00 PST,7,-2,3,+756736,+144366,+646173,+25040.8,+440726,+55217.3,+1.84363e+006,+224625
2000-01-04 17:00:00 PST,7,-2,3,+753892,+139928,+637451,+20192.7,+450506,+57844.9,+1.84185e+006,+217966
2000-01-04 17:01:00 PST,7,-2,3,+751624,+136913,+640774,+113651,+444003,+58394.1,+1.8364e+006,+308958
2000-01-04 17:02:00 PST,7,-1,3,+754335,+138355,+642712,+111522,+438303,+58331.4,+1.83535e+006,+308208
2000-01-04 17:03:00 PST,7,-1,3,+738044,+129386,+658185,+114344,+445338,+60678.8,+1.84157e+006,+304409
2000-01-04 17:04:00 PST,7,-1,3,+762570,+139989,+675062,+117964,+452927,+62167.8,+1.89056e+006,+320121
2000-01-04 17:05:00 PST,7,-1,3,+784026,+149007,+670055,+115011,+473005,+68396.1,+1.92709e+006,+332415
2000-01-04 17:06:00 PST,7,-1,3,+785686,+152742,+726500,+39549.2,+474324,+66200.4,+1.98651e+006,+258492
2000-01-04 17:07:00 PST,8,-1,3,+744533,+133422,+761147,+54331.3,+479695,+69897.8,+1.98538e+006,+257651
2000-01-04 17:08:00 PST,8,-1,3,+741537,+132079,+738212,+45409.8,+476925,+69239.5,+1.95667e+006,+246729
2000-01-04 17:09:00 PST,8,-1,3,+698042,+116583,+692661,+24534.6,+509506,+80222.4,+1.90021e+006,+221340
2000-01-04 17:10:00 PST,8,-1,3,+714199,+121506,+711302,+32522.9,+500262,+77773.1,+1.92576e+006,+231802
2000-01-04 17:11:00 PST,8,-1,3,+714811,+117860,+715946,+131342,+481965,+74222,+1.91272e+006,+323423
2000-01-04 17:12:00 PST,7,0,3,+734078,+125126,+714035,+133228,+481277,+74229.4,+1.92939e+006,+332583
2000-01-04 17:13:00 PST,7,1,3,+725035,+123730,+666433,+119168,+431735,+58512.5,+1.8232e+006,+301410
2000-01-04 17:14:00 PST,7,1,3,+746984,+136485,+651340,+111433,+427689,+55432.2,+1.82601e+006,+303350
2000-01-04 17:15:00 PST,7,1,3,+721959,+126881,+623162,+101095,+391369,+43779.7,+1.73649e+006,+271755
2000-01-04 17:16:00 PST,7,1,3,+725351,+132806,+649609,+9885.24,+429792,+53154,+1.80475e+006,+195845
2000-01-04 17:17:00 PST,7,0,3,+721193,+131599,+659492,+15934.7,+469129,+65022.8,+1.84981e+006,+212557
2000-01-04 17:18:00 PST,7,-1,3,+782400,+159329,+686851,+30882.6,+489668,+67639.9,+1.95892e+006,+257851
2000-01-04 17:19:00 PST,8,-1,3,+746036,+141606,+677775,+27033,+490961,+68202.5,+1.91477e+006,+236842
2000-01-04 17:20:00 PST,8,-1,3,+750577,+142875,+654051,+21235.3,+474710,+64107.8,+1.87934e+006,+228218
2000-01-04 17:21:00 PST,8,-1,3,+670112,+107254,+654554,+117169,+451015,+59926.5,+1.77568e+006,+284350
2000-01-04 17:22:00 PST,7,0,3,+632710,+94868.1,+647027,+110622,+466362,+64575.3,+1.7461e+006,+270065
2000-01-04 17:23:00 PST,6,1,3,+648100,+102512,+632800,+108338,+470967,+64199.6,+1.75187e+006,+275049
2000-01-04 17:24:00 PST,6,1,3,+709331,+125685,+659782,+114903,+498777,+71061,+1.86789e+006,+311650
2000-01-04 17:25:00 PST,6,1,3,+740220,+139876,+623530,+102115,+493144,+66432.4,+1.85689e+006,+308424
2000-01-04 17:26:00 PST,6,1,3,+802757,+169450,+617635,+579.591,+490568,+57146.3,+1.91096e+006,+227176
2000-01-04 17:27:00 PST,7,0,3,+801418,+166059,+632241,+8996.53,+506521,+64123.8,+1.94018e+006,+239179
2000-01-04 17:28:00 PST,7,-1,3,+760376,+149873,+644573,+15069.1,+463698,+55551.2,+1.86865e+006,+220493
2000-01-04 17:29:00 PST,7,-1,3,+719016,+132679,+647983,+13532.8,+520319,+75627.4,+1.88732e+006,+221840
2000-01-04 17:30:00 PST,7,-1,3,+698577,+124580,+667942,+20310,+511328,+76230.7,+1.87785e+006,+221121
2000-01-04 17:31:00 PST,7,-1,3,+662727,+107981,+676447,+120472,+503702,+79032.7,+1.84288e+006,+307485
2000-01-04 17:32:00 PST,7,0,3,+660667,+108400,+669332,+115737,+491418,+75887.4,+1.82142e+006,+300024
2000-01-04 17:33:00 PST,7,1,3,+622207,+92519.1,+676957,+117421,+438873,+61520.6,+1.73804e+006,+271461
2000-01-04 17:34:00 PST,7,1,3,+626327,+96914,+658670,+110181,+443113,+62612.3,+1.72811e+006,+269707
2000-01-04 17:35:00 PST,7,1,3,+658074,+106386,+663409,+113242,+412642,+56023.8,+1.73413e+006,+275652
2000-01-04 17:36:00 PST,7,1,3,+663671,+111176,+662044,+13848.3,+386758,+46034.1,+1.71247e+006,+171059
2000-01-04 17:37:00 PST,7,0,2,+689606,+119518,+672584,+21581.8,+382457,+46936.6,+1.74465e+006,+188036
2000-01-04 17:38:00 PST,7,-1,2,+722263,+130918,+697425,+35840.9,+378601,+45084.5,+1.79829e+006,+211843
2000-01-04 17:39:00 PST,8,-1,2,+697622,+119571,+722836,+43472.4,+365878,+43200.4,+1.78634e+006,+206244
2000-01-04 17:40:00 PST,8,-1,2,+685177,+114543,+721879,+42899.8,+402465,+54822.9,+1.80952e+006,+212266
2000-01-04 17:41:00 PST,8,-1,2,+654581,+100316,+706882,+132586,+408250,+59284.5,+1.76971e+006,+292186
2000-01-04 17:42:00 PST,7,0,2,+733039,+133194,+697614,+126168,+416522,+59939.5,+1.84717e+006,+319302
2000-01-04 17:43:00 PST,7,0,2,+728332,+128098,+715803,+130928,+441577,+68210,+1.88571e+006,+327236
2000-01-04 17:44:00 PST,7,0,2,+777019,+149618,+687531,+123690,+408048,+54847,+1.8726e+006,+328155
2000-01-04 17:45:00 PST,7,0,2,+740516,+136057,+664641,+111320,+434161,+63756.9,+1.83932e+006,+311134
2000-01-04 17:46:00 PST,7,0,2,+711699,+127510,+642643,+7025.34,+397807,+48194.6,+1.75215e+006,+182730
2000-01-04 17:47:00 PST,7,-1,2,+709596,+125565,+630617,+6951.95,+404449,+47814.4,+1.74466e+006,+180332
2000-01-04 17:48:00 PST,7,-1,2,+703106,+121321,+661290,+16038.5,+419904,+53262,+1.7843e+006,+190621
2000-01-04 17:49:00 PST,7,-1,2,+703110,+118921,+688323,+26549.2,+440060,+59550.4,+1.83149e+006,+205021
2000-01-04 17:50:00 PST,7,-1,2,+701431,+116733,+696116,+30367,+427404,+57594.4,+1.82495e+006,+204694
2000-01-04 17:51:00 PST,7,-1,2,+657174,+98924.4,+664098,+113806,+415825,+58245,+1.7371e+006,+270975
2000-01-04 17:52:00 PST,7,0,2,+663774,+97743.9,+691368,+122376,+406668,+53773.9,+1.76181e+006,+273894
2000-01-04 17:53:00 PST,7,1,2,+649991,+94625.9,+670389,+113103,+403321,+52961.6,+1.7237e+006,+260691
2000-01-04 17:54:00 PST,7,1,2,+681648,+106019,+662991,+107709,+452474,+67128.8,+1.79711e+006,+280857
2000-01-04 17:55:00 PST,7,1,2,+702546,+110409,+700983,+120513,+453168,+68896.7,+1.8567e+006,+299819
2000-01-04 17:56:00 PST,7,1,2,+712950,+118022,+704122,+22382.7,+442000,+63248.2,+1.85907e+006,+203653
2000-01-04 17:57:00 PST,7,0,2,+710168,+118383,+694359,+21086.9,+423017,+56830.6,+1.82754e+006,+196300
2000-01-04 17:58:00 PST,7,-1,2,+748261,+133520,+704671,+29793.4,+383096,+39973.7,+1.83603e+006,+203287
2000-01-04 17:59:00 PST,8,-1,2,+763615,+138624,+688858,+23216.9,+378949,+35939.5,+1.83142e+006,+197780
2000-01-04 18:00:00 PST,8,-1,2,+734955,+126920,+704422,+29612.2,+375626,+35570.1,+1.815e+006,+192102
2000-01-04 18:01:00 PST,8,-1,2,+749299,+129398,+702859,+125048,+402890,+46335.9,+1.85505e+006,+300782
2000-01-04 18:02:00 PST,8,0,2,+728849,+122348,+705955,+121184,+418298,+50390.1,+1.8531e+006,+293923
2000-01-04 18:03:00 PST,8,0,2,+677342,+104039,+672342,+103546,+465661,+66225.6,+1.81535e+006,+273811
2000-01-04 18:04:00 PST,7,0,2,+682883,+108229,+675719,+105485,+452476,+61227,+1.81108e+006,+274942
2000-01-04 18:05:00 PST,7,0,2,+654929,+97633.1,+695639,+111518,+461203,+65625.8,+1.81177e+006,+274777
2000-01-04 18:06:00 PST,7,0,2,+697312,+115453,+715275,+21753.9,+451378,+58348.4,+1.86397e+006,+195555
2000-01-04 18:07:00 PST,7,0,2,+662557,+101613,+720430,+23893.9,+470606,+65468.8,+1.85359e+006,+190975
2000-01-04 18:08:00 PST,7,0,2,+671036,+107874,+750745,+39076.7,+436424,+53599,+1.85821e+006,+200549
2000-01-04 18:09:00 PST,7,0,2,+693392,+119553,+704083,+20623.6,+431592,+50893.6,+1.82907e+006,+191070
2000-01-04 18:10:00 PST,7,0,2,+677585,+113895,+690771,+16011.9,+412352,+46395.8,+1.78071e+006,+176303
2000-01-04 18:11:00 PST,7,0,2,+718681,+127016,+695401,+114736,+431990,+55086.3,+1.84607e+006,+296838
2000-01-04 18:12:00 PST,7,0,2,+684187,+113656,+719033,+126206,+435755,+58634.1,+1.83898e+006,+298495
2000-01-04 18:13:00 PST,7,1,2,+680443,+111950,+693254,+114449,+411083,+50422.6,+1.78478e+006,+276822
2000-01-04 18:14:00 PST,7,1,2,+645737,+99805.4,+672118,+104934,+443207,+61561.5,+1.76106e+006,+266301
2000-01-04 18:15:00 PST,7,1,2,+605985,+87486.7,+638955,+89815.2,+447906,+63810.9,+1.69285e+006,+241113
2000-01-04 18:16:00 PST,6,1,2,+599530,+84095.3,+664368,+99610,+433303,+56788,+1.6972e+006,+240493
2000-01-04 18:17:00 PST,6,1,2,+610819,+88619.2,+697104,+16353.8,+442785,+58675.2,+1.75071e+006,+163648
2000-01-04 18:18:00 PST,6,0,2,+656054,+105200,+723254,+30755.8,+435316,+56292.4,+1.81462e+006,+192248
2000-01-04 18:19:00 PST,6,0,2,+660345,+106033,+739560,+39502.9,+412401,+47202,+1.81231e+006,+192738
2000-01-04 18:20:00 PST,7,0,2,+759613,+138349,+733054,+35980.8,+407575,+41420.4,+1.90024e+006,+215751
2000-01-04 18:21:00 PST,8,-1,2,+771826,+142579,+703776,+29822,+412826,+41506.4,+1.88843e+006,+213907
2000-01-04 18:22:00 PST,8,-1,2,+757633,+136872,+663470,+107051,+467757,+62204.8,+1.88886e+006,+306128
2000-01-04 18:23:00 PST,8,-1,2,+739247,+129979,+633892,+98392.4,+471261,+65275.8,+1.8444e+006,+293648
2000-01-04 18:24:00 PST,8,-1,2,+702150,+116513,+630280,+96368.9,+481287,+69557.1,+1.81372e+006,+282439
2000-01-04 18:25:00 PST,7,0,2,+625603,+90313.6,+612445,+88883.3,+466196,+68392.8,+1.70424e+006,+247590
2000-01-04 18:26:00 PST,6,0,2,+619959,+89940.7,+594904,+84629.6,+405612,+48212.5,+1.62048e+006,+222783
2000-01-04 18:27:00 PST,6,0,2,+608619,+88218.5,+592308,-17671.7,+402556,+47128.8,+1.60348e+006,+117676
2000-01-04 18:28:00 PST,6,-1,2,+614940,+89125.4,+623476,-2383.65,+384126,+42639.1,+1.62254e+006,+129381
2000-01-04 18:29:00 PST,6,-1,2,+658139,+104727,+646140,+6610.82,+388388,+43245.9,+1.69267e+006,+154584
2000-01-04 18:30:00 PST,7,-1,2,+689464,+113573,+671152,+15715.4,+387996,+42674.8,+1.74861e+006,+171963
2000-01-04 18:31:00 PST,7,-1,2,+663641,+103299,+711181,+35174.5,+408827,+50459.5,+1.78365e+006,+188932
2000-01-04 18:32:00 PST,7,-1,2,+687575,+110369,+714435,+130887,+428752,+59835.4,+1.83076e+006,+301092
2000-01-04 18:33:00 PST,7,0,2,+697996,+110810,+740531,+143114,+452874,+65656.7,+1.8914e+006,+319581
2000-01-04 18:34:00 PST,7,1,2,+682911,+105313,+701996,+129101,+445868,+62082.8,+1.83078e+006,+296496
2000-01-04 18:35:00 PST,7,1,2,+684553,+105844,+672764,+120231,+433209,+58521.6,+1.79053e+006,+284596
2000-01-04 18:36:00 PST,7,1,2,+696153,+112317,+626841,+102421,+388479,+44074.9,+1.71147e+006,+258812
2000-01-04 18:37:00 PST,7,1,2,+683484,+107586,+595338,-9100.74,+383615,+40232.9,+1.66244e+006,+138719
2000-01-04 18:38:00 PST,7,0,2,+715245,+121642,+553374,-22529.1,+408416,+47003.4,+1.67704e+006,+146116
2000-01-04 18:39:00 PST,7,-1,2,+708528,+114149,+610497,-491.373,+411978,+47895.4,+1.731e+006,+161553
2000-01-04 18:40:00 PST,7,-1,2,+719299,+119293,+620802,+2684.34,+425128,+51838.2,+1.76523e+006,+173815
2000-01-04 18:41:00 PST,7,-1,2,+754676,+137407,+627495,+3059.8,+424307,+50446.3,+1.80648e+006,+190913
2000-01-04 18:42:00 PST,7,-2,2,+760096,+136997,+624579,+103590,+398713,+45115.1,+1.78339e+006,+285702
2000-01-04 18:43:00 PST,7,-1,2,+732872,+128980,+564687,+85268.4,+415331,+51054,+1.71289e+006,+265303
2000-01-04 18:44:00 PST,7,-1,2,+720622,+124512,+602820,+97577,+456499,+66629.3,+1.77994e+006,+288719
2000-01-04 18:45:00 PST,7,-1,2,+660496,+107183,+569667,+85511.9,+464748,+69351.5,+1.69491e+006,+262047
2000-01-04 18:46:00 PST,6,-1,2,+643026,+100851,+591990,+95948.3,+459240,+68943.4,+1.69426e+006,+265743
2000-01-04 18:47:00 PST,6,0,2,+638085,+103631,+596535,+687.076,+462194,+64685.8,+1.69681e+006,+169004
2000-01-04 18:48:00 PST,6,-1,2,+608788,+94526.9,+582039,-524.925,+394466,+42714.7,+1.58529e+006,+136717
2000-01-04 18:49:00 PST,6,-1,2,+600237,+89347,+629167,+17523.3,+393698,+42658.2,+1.6231e+006,+149528
2000-01-04 18:50:00 PST,6,-1,2,+616715,+97990.6,+624764,+14207.5,+386185,+40858.4,+1.62766e+006,+153057
2000-01-04 18:51:00 PST,6,-1,2,+610432,+96493.4,+630384,+15921.8,+408908,+47402.6,+1.64972e+006,+159818
2000-01-04 18:52:00 PST,6,-1,2,+615966,+97787.5,+632944,+116621,+382711,+41501.6,+1.63162e+006,+255910
2000-01-04 18:53:00 PST,6,0,2,+611187,+98728.7,+574601,+92127.8,+425106,+55181.5,+1.61089e+006,+246038
2000-01-04 18:54:00 PST,6,0,2,+613857,+102272,+546705,+81735.5,+420791,+53038.7,+1.58135e+006,+237046
2000-01-04 18:55:00 PST,6,0,2,+560749,+84488.7,+531115,+73798.9,+443270,+63142.7,+1.53513e+006,+221430
2000-01-04 18:56:00 PST,5,0,2,+586418,+94495.6,+573080,+89508.2,+420048,+54525.2,+1.57955e+006,+238529
2000-01-04 18:57:00 PST,5,0,2,+593116,+96652.7,+602215,+2132.82,+438522,+56994.3,+1.63385e+006,+155780
2000-01-04 18:58:00 PST,5,0,2,+615199,+105785,+575766,-7531.08,+451877,+58210,+1.64284e+006,+156464
2000-01-04 18:59:00 PST,5,-1,2,+634424,+113717,+574552,-3217.62,+415088,+45696,+1.62406e+006,+156196
2000-01-04 19:00:00 PST,6,-1,2,+649257,+114600,+591251,-3140.93,+417364,+47883.8,+1.65787e+006,+159343
2000-01-04 19:01:00 PST,6,-1,2,+649676,+114790,+580397,-5385.03,+420127,+49874.1,+1.6502e+006,+159279
2000-01-04 19:02:00 PST,6,-1,2,+629297,+101816,+638812,+110796,+436420,+58473,+1.70453e+006,+271085
2000-01-04 19:03:00 PST,6,0,2,+640810,+106549,+631055,+106527,+450076,+63012.8,+1.72194e+006,+276090
2000-01-04 19:04:00 PST,6,0,2,+647156,+109531,+610142,+99565.1,+466516,+65107.1,+1.72381e+006,+274203
2000-01-04 19:05:00 PST,6,0,2,+672230,+119862,+575180,+87811.4,+480043,+66204.6,+1.72745e+006,+273878
2000-01-04 19:06:00 PST,6,0,2,+691986,+127554,+572942,+87663.4,+458129,+59655.4,+1.72306e+006,+274873
2000-01-04 19:07:00 PST,6,0,2,+666516,+118107,+603809,+437.394,+453043,+56196.5,+1.72337e+006,+174741
2000-01-04 19:08:00 PST,6,-1,2,+629258,+104324,+629461,+13598,+433746,+52103.9,+1.69246e+006,+170026
2000-01-04 19:09:00 PST,6,-1,2,+592790,+90535,+654033,+22955.8,+436018,+54980,+1.68284e+006,+168471
2000-01-04 19:10:00 PST,6,-1,2,+608163,+97458.3,+629549,+13723.6,+403672,+45055.4,+1.64138e+006,+156237
2000-01-04 19:11:00 PST,6,-1,2,+611449,+95884.3,+652725,+20879.6,+394080,+41711.4,+1.65825e+006,+158475
2000-01-04 19:12:00 PST,6,-1,2,+622870,+98150.7,+640507,+113021,+392847,+43162.4,+1.65622e+006,+254334
2000-01-04 19:13:00 PST,6,0,2,+622694,+97350.3,+642653,+112856,+400774,+45811.5,+1.66612e+006,+256018
2000-01-04 19:14:00 PST,6,0,2,+620499,+97734.2,+621439,+103742,+429156,+53661.5,+1.67109e+006,+255138
2000-01-04 19:15:00 PST,6,0,2,+586563,+86821.2,+601969,+96078.1,+434160,+57945.7,+1.62269e+006,+240845
2000-01-04 19:16:00 PST,6,0,2,+593901,+93165.6,+569290,+85863.2,+452039,+64154,+1.61523e+006,+243183
2000-01-04 19:17:00 PST,6,0,2,+618219,+102792,+580846,-6727.42,+440585,+57185,+1.63965e+006,+153250
2000-01-04 19:18:00 PST,6,-1,2,+621844,+104605,+559913,-13457.2,+452326,+59800.2,+1.63408e+006,+150948
2000-01-04 19:19:00 PST,6,-1,2,+604485,+97475,+552501,-13398.7,+399307,+44383.3,+1.55629e+006,+128460
2000-01-04 19:20:00 PST,6,-1,2,+630595,+107106,+532520,-20408.6,+373275,+37253.2,+1.53639e+006,+123951
2000-01-04 19:21:00 PST,6,-2,2,+656993,+116224,+549457,-10621.7,+375326,+38480.3,+1.58178e+006,+144082
2000-01-04 19:22:00 PST,6,-2,2,+625371,+98885.6,+580240,+96083.3,+378261,+44574.4,+1.58387e+006,+239543
2000-01-04 19:23:00 PST,6,-1,2,+697975,+125469,+581941,+96105.2,+388408,+46228.4,+1.66832e+006,+267803
2000-01-04 19:24:00 PST,6,-1,2,+710004,+133470,+569837,+92368.9,+427063,+59321.9,+1.7069e+006,+285161
2000-01-04 19:25:00 PST,6,-1,2,+705208,+132405,+583339,+97169.5,+453250,+65924.7,+1.7418e+006,+295499
2000-01-04 19:26:00 PST,6,-1,2,+679619,+120438,+553204,+84829,+468689,+69392.3,+1.70151e+006,+274660
2000-01-04 19:27:00 PST,6,-1,2,+664099,+114547,+572920,-3267.57,+474499,+70353.7,+1.71152e+006,+181633
2000-01-04 19:28:00 PST,6,-1,2,+596306,+90735.1,+556579,-6086.41,+448074,+63337.9,+1.60096e+006,+147987
2000-01-04 19:29:00 PST,6,-1,2,+596561,+89353.4,+600108,+8414.67,+442719,+62359.2,+1.63939e+006,+160127
2000-01-04 19:30:00 PST,6,-1,2,+650109,+110161,+606099,+11400,+433475,+58087.1,+1.68968e+006,+179648
2000-01-04 19:31:00 PST,6,-1,2,+657474,+110572,+616181,+18008.7,+384212,+42309.5,+1.65787e+006,+170890
2000-01-04 19:32:00 PST,6,-1,2,+679356,+113153,+650937,+130005,+338843,+31446.8,+1.66914e+006,+274605
2000-01-04 19:33:00 PST,6,0,2,+665073,+113617,+621606,+118751,+337434,+33274.6,+1.62411e+006,+265643
2000-01-04 19:34:00 PST,6,0,2,+624615,+98657.9,+618222,+114198,+339934,+32367.3,+1.58277e+006,+245223
2000-01-04 19:35:00 PST,6,0,2,+584126,+83716.6,+633288,+117621,+381261,+45448.7,+1.59868e+006,+246787
2000-01-04 19:36:00 PST,6,1,2,+591257,+89582.8,+561821,+87380.1,+420251,+57310.4,+1.57333e+006,+234273
2000-01-04 19:37:00 PST,6,1,2,+626500,+105944,+565124,-11783.4,+452293,+64200.8,+1.64392e+006,+158361
2000-01-04 19:38:00 PST,6,0,2,+590044,+94410.9,+547161,-15846.6,+481086,+72417.9,+1.61829e+006,+150982
2000-01-04 19:39:00 PST,6,-1,2,+637581,+114479,+498922,-29407.6,+496896,+73593.6,+1.6334e+006,+158665
2000-01-04 19:40:00 PST,6,-2,3,+659191,+123575,+513549,-21775.2,+481928,+66302.5,+1.65467e+006,+168102
2000-01-04 19:41:00 PST,6,-2,3,+693304,+135102,+555808,-8394.97,+439640,+52762.1,+1.68875e+006,+179469
2000-01-04 19:42:00 PST,6,-2,3,+720105,+144437,+533504,+78646.8,+432111,+53075.4,+1.68572e+006,+276159
2000-01-04 19:43:00 PST,6,-2,3,+674174,+127454,+539190,+82476,+403118,+43823.1,+1.61648e+006,+253753
2000-01-04 19:44:00 PST,6,-1,3,+614111,+103244,+569707,+92380.2,+408967,+46448.1,+1.59279e+006,+242072
2000-01-04 19:45:00 PST,6,0,3,+612164,+100426,+614529,+110041,+409443,+46840.3,+1.63614e+006,+257308
2000-01-04 19:46:00 PST,6,0,2,+576679,+85483,+657590,+128605,+384460,+40611.9,+1.61873e+006,+254700
2000-01-04 19:47:00 PST,6,1,2,+541453,+70476.3,+639959,+120821,+399672,+46680.2,+1.58108e+006,+237977
2000-01-04 19:48:00 PST,6,2,2,+592038,+89321,+635342,+116771,+431021,+56714,+1.6584e+006,+262806
2000-01-04 19:49:00 PST,6,2,2,+592681,+89315,+596465,+102412,+464848,+67919.2,+1.65399e+006,+259646
2000-01-04 19:50:00 PST,6,2,2,+600998,+95849.8,+545753,+81832.8,+475441,+72092.2,+1.62219e+006,+249775
2000-01-04 19:51:00 PST,5,1,2,+632099,+111309,+527634,-21425,+459558,+65211.2,+1.61929e+006,+155095
2000-01-04 19:52:00 PST,5,0,2,+649441,+116020,+546150,-11965.6,+418982,+50262,+1.61457e+006,+154317
2000-01-04 19:53:00 PST,6,-1,2,+658595,+116977,+567166,-1207.38,+390629,+41393.4,+1.61639e+006,+157163
2000-01-04 19:54:00 PST,6,-1,2,+674362,+121982,+580400,+2889.88,+424102,+53349.6,+1.67886e+006,+178222
2000-01-04 19:55:00 PST,6,-1,2,+671526,+120394,+615304,+18440.3,+421406,+52696.9,+1.70824e+006,+191531
2000-01-04 19:56:00 PST,6,-1,2,+701891,+127274,+601328,+109198,+430701,+60904.4,+1.73392e+006,+297377
2000-01-04 19:57:00 PST,6,-1,2,+689112,+119878,+597930,+108569,+425046,+58057.3,+1.71209e+006,+286504
2000-01-04 19:58:00 PST,6,-1,2,+687903,+118373,+586232,+106200,+380142,+44695,+1.65428e+006,+269268
2000-01-04 19:59:00 PST,6,-1,2,+654386,+106087,+593518,+109504,+384042,+46478.6,+1.63195e+006,+262070
2000-01-04 20:00:00 PST,6,0,2,+669939,+111920,+617678,+114299,+397194,+49426.7,+1.68481e+006,+275646
2000-01-04 20:01:00 PST,6,0,2,+660011,+110218,+614993,+16652.9,+428542,+58305.8,+1.70355e+006,+185176
2000-01-04 20:02:00 PST,6,-1,2,+651439,+107876,+597302,+10738.7,+460969,+70169.5,+1.70971e+006,+188785
2000-01-04 20:03:00 PST,6,-1,2,+645959,+107338,+586348,+6071.01,+443531,+64368.4,+1.67584e+006,+177777
2000-01-04 20:04:00 PST,6,-1,2,+622596,+98923.9,+545867,-9711.06,+436648,+62620.7,+1.60511e+006,+151834
2000-01-04 20:05:00 PST,6,-1,2,+641673,+106311,+550903,-8195.53,+413030,+54780.9,+1.60561e+006,+152896
2000-01-04 20:06:00 PST,6,-1,2,+680880,+120230,+520044,+79970.2,+393556,+51376.2,+1.59448e+006,+251576
2000-01-04 20:07:00 PST,6,-1,2,+677671,+118684,+531717,+82828.4,+370264,+45420,+1.57965e+006,+246932
2000-01-04 20:08:00 PST,6,-1,2,+717798,+132549,+549301,+90104.5,+389859,+50650,+1.65696e+006,+273304
2000-01-04 20:09:00 PST,6,-1,2,+695123,+121159,+586861,+104309,+398271,+52731.7,+1.68026e+006,+278200
2000-01-04 20:10:00 PST,6,-1,2,+720953,+134341,+615166,+114897,+402110,+55328.9,+1.73823e+006,+304567
2000-01-04 20:11:00 PST,6,-1,2,+691500,+121765,+642105,+124158,+417803,+61237.9,+1.75141e+006,+307161
2000-01-04 20:12:00 PST,6,0,2,+681641,+121062,+618966,+116721,+390705,+52545.5,+1.69131e+006,+290329
2000-01-04 20:13:00 PST,6,0,2,+642314,+106379,+612695,+112727,+426982,+65186.2,+1.68199e+006,+284292
2000-01-04 20:14:00 PST,6,0,2,+583079,+87721.6,+583243,+101233,+418955,+64949.7,+1.58528e+006,+253904
2000-01-04 20:15:00 PST,6,0,2,+643603,+114899,+493327,+71240.4,+411200,+59343.8,+1.54813e+006,+245484
2000-01-04 20:16:00 PST,6,0,2,+641176,+118084,+491833,-28343.7,+410664,+55876.1,+1.54367e+006,+145616
2000-01-04 20:17:00 PST,6,-1,2,+613177,+108242,+512883,-17331.1,+379944,+48553.8,+1.506e+006,+139465
2000-01-04 20:18:00 PST,6,-1,2,+665218,+125274,+585484,+9460.33,+347705,+37907.2,+1.59841e+006,+172641
2000-01-04 20:19:00 PST,7,-1,2,+641221,+114913,+595087,+11819.4,+355562,+40810.2,+1.59187e+006,+167542
2000-01-04 20:20:00 PST,7,-1,2,+635389,+112443,+621215,+23526,+345200,+37590.8,+1.6018e+006,+173560
2000-01-04 20:21:00 PST,7,-1,2,+650094,+115907,+629970,+118630,+372489,+47955.8,+1.65255e+006,+282492
2000-01-04 20:22:00 PST,7,0,2,+600840,+98440.8,+614797,+111797,+404543,+59527.2,+1.62018e+006,+269765
2000-01-04 20:23:00 PST,6,0,2,+597976,+101718,+579909,+94565.2,+461528,+77861.4,+1.63941e+006,+274145
2000-01-04 20:24:00 PST,6,0,2,+582537,+95558,+584287,+96927.6,+435437,+70682.4,+1.60226e+006,+263168
2000-01-04 20:25:00 PST,6,0,2,+602084,+104453,+537927,+79856,+440434,+71494.1,+1.58045e+006,+255803
2000-01-04 20:26:00 PST,6,0,2,+582962,+100318,+552287,-9801.54,+401108,+57719.9,+1.53636e+006,+148237
2000-01-04 20:27:00 PST,6,-1,2,+605298,+108927,+537968,-13361.2,+372372,+48346.1,+1.51564e+006,+143912
2000-01-04 20:28:00 PST,6,-1,2,+627888,+116706,+548590,-7936.24,+356692,+44420.7,+1.53317e+006,+153191
2000-01-04 20:29:00 PST,6,-1,2,+596007,+103186,+585823,+5862.59,+351297,+43813.3,+1.53313e+006,+152862
2000-01-04 20:30:00 PST,6,-1,2,+661558,+124317,+610387,+15835.6,+326588,+35388.8,+1.59853e+006,+175541
2000-01-04 20:31:00 PST,7,-1,2,+660288,+118825,+634166,+122114,+335020,+40153.2,+1.62947e+006,+281092
2000-01-04 20:32:00 PST,7,0,2,+620096,+105591,+628480,+118517,+363433,+49849.7,+1.61201e+006,+273958
2000-01-04 20:33:00 PST,7,0,2,+586519,+94170.9,+627807,+119761,+358708,+49065.4,+1.57303e+006,+262997
2000-01-04 20:34:00 PST,7,1,2,+562223,+86421.9,+575185,+98959.6,+362611,+50329.2,+1.50002e+006,+235711
2000-01-04 20:35:00 PST,6,1,2,+554334,+86313.2,+535523,+85413.8,+394164,+60407.8,+1.48402e+006,+232135
2000-01-04 20:36:00 PST,6,1,2,+579007,+97932.7,+533958,-13581.7,+373282,+50954.4,+1.48625e+006,+135305
2000-01-04 20:37:00 PST,6,0,2,+568809,+95490.1,+506802,-18757.6,+396670,+59194.7,+1.47228e+006,+135927
2000-01-04 20:38:00 PST,6,-1,2,+581340,+102223,+535436,-4853.28,+386298,+55801.2,+1.50307e+006,+153171
2000-01-04 20:39:00 PST,6,-1,2,+579114,+101855,+514955,-12112.5,+386593,+55864.3,+1.48066e+006,+145606
2000-01-04 20:40:00 PST,6,-1,2,+591131,+106780,+535042,-4681.97,+381271,+53904.8,+1.50745e+006,+156002
2000-01-04 20:41:00 PST,6,-1,2,+628807,+118570,+585578,+112031,+349483,+46032.7,+1.56387e+006,+276634
2000-01-04 20:42:00 PST,6,0,2,+659451,+131867,+547522,+98688.3,+330246,+39324.9,+1.53722e+006,+269880
2000-01-04 20:43:00 PST,6,0,2,+634292,+121068,+563621,+106026,+302994,+31787.9,+1.50091e+006,+258882
2000-01-04 20:44:00 PST,6,0,2,+600523,+110049,+535087,+92554.8,+345322,+45407.1,+1.48093e+006,+248011
2000-01-04 20:45:00 PST,6,0,2,+589233,+106091,+529590,+90536.5,+336566,+44161.4,+1.45539e+006,+240789
2000-01-04 20:46:00 PST,6,0,2,+550017,+93592.3,+551596,+935.027,+345136,+45630.6,+1.44675e+006,+140158
2000-01-04 20:47:00 PST,6,0,2,+522324,+83973.1,+557660,+2082.81,+354513,+49193.6,+1.4345e+006,+135250
2000-01-04 20:48:00 PST,6,0,2,+560029,+98038,+548922,-1419.52,+351912,+47505.2,+1.46086e+006,+144124
2000-01-04 20:49:00 PST,6,-1,2,+544615,+93166.8,+533366,-5334.5,+350945,+47190.4,+1.42893e+006,+135023
2000-01-04 20:50:00 PST,6,-1,2,+518630,+83366.4,+512356,-13572.6,+359519,+50106.5,+1.39051e+006,+119900
2000-01-04 20:51:00 PST,6,-1,2,+517321,+80331.2,+509106,+83380.5,+358490,+52029.2,+1.38492e+006,+215741
2000-01-04 20:52:00 PST,5,0,2,+543683,+89886.3,+525458,+89224,+362669,+53099.3,+1.43181e+006,+232210
2000-01-04 20:53:00 PST,5,0,2,+529086,+87378.6,+527675,+91849.5,+358597,+52299.7,+1.41536e+006,+231528
2000-01-04 20:54:00 PST,5,0,2,+547956,+94052.7,+528784,+92960.5,+338117,+45514.6,+1.41486e+006,+232528
2000-01-04 20:55:00 PST,5,0,2,+566235,+100749,+537372,+97530.3,+361864,+51643.3,+1.46547e+006,+249923
2000-01-04 20:56:00 PST,5,0,2,+566064,+101268,+522335,+91706.5,+363762,+52179.7,+1.45216e+006,+245154
2000-01-04 20:57:00 PST,5,0,2,+551700,+94277.6,+569576,+109780,+343308,+46440.9,+1.46458e+006,+250499
2000-01-04 20:58:00 PST,5,0,2,+553483,+96705.4,+534741,+95694.8,+349534,+47967,+1.43776e+006,+240367
2000-01-04 20:59:00 PST,5,0,2,+553477,+95303.1,+535187,+96395.8,+336496,+44047.6,+1.42516e+006,+235747
2000-01-04 21:00:00 PST,5,0,2,+567328,+101775,+494952,+84638.2,+312351,+36025.3,+1.37463e+006,+222438
2000-01-04 21:01:00 PST,5,0,2,+562946,+100994,+475333,+76913.7,+348317,+47161.1,+1.3866e+006,+225068
2000-01-04 21:02:00 PST,5,0,2,+574143,+105435,+471481,+75528.6,+347156,+46466.6,+1.39278e+006,+227430
2000-01-04 21:03:00 PST,5,0,2,+537896,+92625.4,+481842,+77054.6,+389350,+62087,+1.40909e+006,+231767
2000-01-04 21:04:00 PST,5,0,2,+557518,+100938,+479648,+77774.7,+358764,+51933.2,+1.39593e+006,+230646
2000-01-04 21:05:00 PST,5,0,2,+538279,+92107,+506136,+86561.1,+370787,+56588.2,+1.4152e+006,+235256
2000-01-04 21:06:00 PST,5,0,2,+506524,+81112.3,+496754,+83829.6,+374290,+58882.6,+1.37757e+006,+223825
2000-01-04 21:07:00 PST,5,0,2,+544215,+94237,+495628,+86264.5,+350130,+50322.8,+1.38997e+006,+230824
2000-01-04 21:08:00 PST,5,0,2,+558523,+97772.8,+536199,+101413,+343069,+48525.7,+1.43779e+006,+247712
2000-01-04 21:09:00 PST,5,0,2,+553782,+97586,+517626,+95499.5,+334225,+45920.2,+1.40563e+006,+239006
2000-01-04 21:10:00 PST,5,0,2,+571706,+105082,+518442,+93700.7,+350970,+50596.7,+1.44112e+006,+249380
2000-01-04 21:11:00 PST,5,0,2,+582481,+108624,+519468,+94688.7,+303216,+35711.5,+1.40517e+006,+239025
2000-01-04 21:12:00 PST,5,0,2,+522537,+89604.8,+444687,+67608.6,+324794,+42840.8,+1.29202e+006,+200054
2000-01-04 21:13:00 PST,5,0,2,+510945,+84930.1,+479452,+78731.8,+342586,+48648.2,+1.33298e+006,+212310
2000-01-04 21:14:00 PST,5,0,2,+521123,+87852.7,+490052,+82866.1,+340775,+47925.3,+1.35195e+006,+218644
2000-01-04 21:15:00 PST,5,0,2,+507753,+82477.8,+517157,+93392.6,+336868,+46074.1,+1.36178e+006,+221945
2000-01-04 21:16:00 PST,5,0,2,+528578,+89919.3,+509882,+91979.7,+298674,+34024.9,+1.33713e+006,+215924
2000-01-04 21:17:00 PST,5,0,2,+524312,+87382.1,+516857,+93417.3,+325954,+42987,+1.36712e+006,+223786
2000-01-04 21:18:00 PST,5,0,2,+538868,+93107.6,+509313,+90671.9,+348452,+49669.1,+1.39663e+006,+233449
2000-01-04 21:19:00 PST,5,0,2,+563657,+104112,+464672,+75163.8,+342320,+46906.1,+1.37065e+006,+226181
2000-01-04 21:20:00 PST,5,0,2,+582652,+111787,+452458,+71703.1,+352046,+49381.9,+1.38716e+006,+232872
2000-01-04 21:21:00 PST,5,0,2,+555161,+101487,+489528,+84769.8,+358632,+52650.1,+1.40332e+006,+238907
2000-01-04 21:22:00 PST,5,0,2,+571876,+108290,+472850,+79351.4,+344309,+47869.9,+1.38903e+006,+235511
2000-01-04 21:23:00 PST,5,0,2,+529155,+91914.6,+494177,+86837,+338709,+46942.2,+1.36204e+006,+225694
2000-01-04 21:24:00 PST,5,0,2,+517633,+87654.5,+502026,+88248.8,+377522,+59772,+1.39718e+006,+235675
2000-01-04 21:25:00 PST,5,0,2,+492561,+78599.5,+513707,+92138.9,+367848,+57841.2,+1.37412e+006,+228580
2000-01-04 21:26:00 PST,5,0,2,+549235,+98972.5,+503380,+89672.3,+347047,+49907,+1.39966e+006,+238552
2000-01-04 21:27:00 PST,5,0,2,+538045,+95075.7,+494716,+86182.2,+348599,+50877.3,+1.38136e+006,+232135
2000-01-04 21:28:00 PST,5,0,2,+521430,+87496.1,+537913,+102765,+358140,+55869.6,+1.41748e+006,+246131
2000-01-04 21:29:00 PST,5,0,2,+527207,+91174.3,+496274,+88347.9,+323195,+44118.2,+1.34668e+006,+223640
2000-01-04 21:30:00 PST,5,0,2,+534756,+95479.9,+454978,+73958.4,+342708,+50092.2,+1.33244e+006,+219530
2000-01-04 21:31:00 PST,5,0,2,+493061,+80098.2,+486908,+85185.1,+337577,+49162.7,+1.31755e+006,+214446
2000-01-04 21:32:00 PST,5,0,2,+527640,+92860.8,+452774,+72621.7,+351084,+52648.4,+1.3315e+006,+218131
2000-01-04 21:33:00 PST,5,0,2,+559414,+102469,+516199,+95385.6,+322762,+43459.5,+1.39838e+006,+241314
2000-01-04 21:34:00 PST,5,0,2,+555331,+100781,+528571,+99393.2,+326075,+44529.2,+1.40998e+006,+244703
2000-01-04 21:35:00 PST,5,0,2,+543252,+97281.9,+494893,+88628.6,+304148,+38254.4,+1.34229e+006,+224165
2000-01-04 21:36:00 PST,5,0,2,+534129,+92918,+525215,+99398.9,+323816,+44357.2,+1.38316e+006,+236674
2000-01-04 21:37:00 PST,5,0,2,+509124,+84261.1,+521992,+96813,+341099,+50515.4,+1.37221e+006,+231589
2000-01-04 21:38:00 PST,5,0,2,+500292,+84143.6,+449337,+73193.2,+310809,+41021.2,+1.26044e+006,+198358
2000-01-04 21:39:00 PST,5,0,2,+538648,+97998.3,+452441,+74153.7,+323751,+44399.7,+1.31484e+006,+216552
2000-01-04 21:40:00 PST,5,0,2,+558942,+106023,+445180,+71493.2,+338748,+48594.4,+1.34287e+006,+226111
2000-01-04 21:41:00 PST,5,0,2,+567647,+108981,+461255,+76716.7,+343745,+50288.2,+1.37265e+006,+235986
2000-01-04 21:42:00 PST,5,0,2,+547651,+103071,+472150,+79246.6,+363844,+57114.8,+1.38365e+006,+239432
2000-01-04 21:43:00 PST,5,0,2,+497050,+82920.6,+500638,+89462.9,+362438,+57979.5,+1.36013e+006,+230363
2000-01-04 21:44:00 PST,5,0,2,+544929,+100021,+503714,+92665,+324747,+45159.3,+1.37339e+006,+237846
2000-01-04 21:45:00 PST,5,0,2,+565318,+108069,+492583,+87011.2,+328783,+46153.1,+1.38668e+006,+241233
