# file...... reg1_output.csv
2000-01-04 21:46:00 PST,5,0,2,+566388,+108318,+510499,+93617.5,+303155,+38491.5,+1.38004e+006,+240427
2000-01-04 21:47:00 PST,5,0,2,+569795,+110961,+507339,+92647.7,+317127,+42802.7,+1.39426e+006,+246411
2000-01-04 21:48:00 PST,5,0,2,+544089,+100728,+518001,+97056.8,+320204,+43367,+1.38229e+006,+241151
2000-01-04 21:49:00 PST,5,0,2,+503116,+85859.1,+528402,+100404,+320049,+44007.7,+1.35157e+006,+230271
2000-01-04 21:50:00 PST,5,0,2,+489741,+81956.2,+504659,+92085.3,+326748,+46323.5,+1.32115e+006,+220365
2000-01-04 21:51:00 PST,5,0,2,+483562,+78934.7,+511687,+93538.6,+342450,+51713.3,+1.3377e+006,+224187
2000-01-04 21:52:00 PST,5,0,2,+469008,+74743,+483676,+86095.6,+343325,+52473.4,+1.29601e+006,+213312
2000-01-04 21:53:00 PST,5,0,2,+449665,+68532.8,+479476,+84482.7,+371260,+63330.6,+1.3004e+006,+216346
2000-01-04 21:54:00 PST,5,1,2,+483182,+79777.1,+487880,+89054.2,+355715,+57699.4,+1.32678e+006,+226531
2000-01-04 21:55:00 PST,5,1,2,+479909,+79764.2,+461312,+80127.5,+334738,+50867.6,+1.27596e+006,+210759
2000-01-04 21:56:00 PST,5,1,2,+508593,+91237.4,+454277,+77901.6,+320935,+46067,+1.2838e+006,+215206
2000-01-04 21:57:00 PST,5,1,2,+552290,+107429,+462091,+80006.5,+337993,+49407.8,+1.35237e+006,+236843
2000-01-04 21:58:00 PST,5,1,2,+589987,+119701,+512716,+97856.5,+321041,+43771.7,+1.42374e+006,+261329
2000-01-04 21:59:00 PST,5,1,2,+606071,+124821,+537680,+105937,+329547,+46162.9,+1.4733e+006,+276921
2000-01-04 22:00:00 PST,6,1,2,+641166,+138379,+525138,+101652,+355058,+53451,+1.52136e+006,+293482
2000-01-04 22:01:00 PST,6,1,2,+592799,+120712,+506848,+94664.2,+369001,+58784.3,+1.46865e+006,+274160
2000-01-04 22:02:00 PST,6,1,2,+547191,+105296,+471590,+80772.4,+371629,+60400.5,+1.39041e+006,+246469
2000-01-04 22:03:00 PST,6,1,2,+485055,+82493.1,+456671,+76917.5,+381922,+66357.1,+1.32365e+006,+225768
2000-01-04 22:04:00 PST,5,1,2,+468642,+77583.2,+453812,+76631.2,+355639,+58342,+1.27809e+006,+212556
2000-01-04 22:05:00 PST,5,1,2,+486343,+83106,+442941,+73628.2,+339139,+52652.7,+1.26842e+006,+209387
2000-01-04 22:06:00 PST,5,1,2,+454483,+72443.1,+433364,+72680.4,+289978,+38749.1,+1.17782e+006,+183873
2000-01-04 22:07:00 PST,5,1,2,+483909,+84487.6,+395310,+58733.8,+293440,+39253.9,+1.17266e+006,+182475
2000-01-04 22:08:00 PST,5,0,2,+492569,+86964.7,+416897,+66895.1,+276969,+34506.6,+1.18643e+006,+188366
2000-01-04 22:09:00 PST,5,0,2,+493884,+85728.9,+479426,+88280.3,+270083,+32887,+1.24339e+006,+206896
2000-01-04 22:10:00 PST,5,0,2,+516636,+92876.4,+557581,+115665,+313819,+46549.6,+1.38804e+006,+255091
2000-01-04 22:11:00 PST,5,1,2,+528251,+97223.3,+585400,+126577,+315981,+47362.8,+1.42963e+006,+271164
2000-01-04 22:12:00 PST,5,1,2,+520135,+94425.3,+598253,+129831,+329007,+51601.2,+1.4474e+006,+275857
2000-01-04 22:13:00 PST,5,1,2,+507114,+90849.1,+566935,+118015,+377914,+67130.3,+1.45196e+006,+275994
2000-01-04 22:14:00 PST,5,1,2,+521779,+98745,+481030,+87829.9,+372212,+64649.4,+1.37502e+006,+251224
2000-01-04 22:15:00 PST,5,1,2,+535148,+103553,+487693,+90686.5,+345652,+56043.5,+1.36849e+006,+250283
2000-01-04 22:16:00 PST,5,1,2,+572606,+118893,+439561,+75362.4,+341919,+54175.5,+1.35409e+006,+248431
2000-01-04 22:17:00 PST,5,0,2,+564873,+116392,+434390,+74289.2,+337579,+53176.7,+1.33684e+006,+243858
2000-01-04 22:18:00 PST,5,0,2,+573973,+119460,+440920,+77645.1,+322911,+48671.4,+1.3378e+006,+245777
2000-01-04 22:19:00 PST,5,0,2,+558409,+113273,+441896,+79340.4,+312461,+45712.7,+1.31277e+006,+238326
2000-01-04 22:20:00 PST,5,0,2,+494003,+90362.8,+459207,+82642,+337305,+54453.8,+1.29052e+006,+227459
2000-01-04 22:21:00 PST,5,0,2,+512583,+96761.8,+480511,+89843.6,+331977,+52755.4,+1.32507e+006,+239361
2000-01-04 22:22:00 PST,5,0,2,+489534,+88689.5,+481083,+89888.8,+328259,+51101.2,+1.29888e+006,+229679
2000-01-04 22:23:00 PST,5,0,2,+495897,+90550.1,+507695,+98675.1,+342122,+54940.6,+1.34571e+006,+244166
2000-01-04 22:24:00 PST,5,0,2,+519906,+99577.2,+497570,+94931.1,+334060,+51757.4,+1.35154e+006,+246266
2000-01-04 22:25:00 PST,5,0,2,+490936,+89173.9,+495007,+94782,+347767,+56849.4,+1.33371e+006,+240805
2000-01-04 22:26:00 PST,5,0,2,+497080,+91510.2,+501489,+96996.7,+342103,+56156.7,+1.34067e+006,+244664
2000-01-04 22:27:00 PST,5,0,2,+501257,+93052.5,+503575,+97201.6,+320417,+49345.1,+1.32525e+006,+239599
2000-01-04 22:28:00 PST,5,0,2,+458697,+78933.8,+481222,+89887.9,+321721,+50869.7,+1.26164e+006,+219691
2000-01-04 22:29:00 PST,5,0,2,+506696,+96599.1,+455931,+82793.6,+325515,+51058.9,+1.28814e+006,+230452
2000-01-04 22:30:00 PST,5,0,2,+474775,+84730,+467184,+88612.7,+302075,+44752.8,+1.24403e+006,+218096
2000-01-04 22:31:00 PST,5,0,2,+469437,+83818.2,+463407,+86778.7,+323363,+51645.8,+1.25621e+006,+222243
2000-01-04 22:32:00 PST,5,0,2,+498778,+93071.2,+505158,+101460,+313307,+47131.7,+1.31724e+006,+241663
2000-01-04 22:33:00 PST,5,0,2,+524343,+103565,+475932,+89466.5,+334191,+52978.5,+1.33446e+006,+246010
2000-01-04 22:34:00 PST,5,0,2,+496793,+94156,+472598,+87741.9,+362209,+62198.6,+1.3316e+006,+244096
2000-01-04 22:35:00 PST,5,0,2,+544559,+110587,+499951,+98375.7,+347424,+57733.2,+1.39194e+006,+266696
2000-01-04 22:36:00 PST,5,0,2,+583770,+125880,+464512,+86756.4,+342203,+54976.2,+1.39048e+006,+267613
2000-01-04 22:37:00 PST,5,0,2,+612834,+137191,+458726,+85590.1,+357834,+60421,+1.42939e+006,+283202
2000-01-04 22:38:00 PST,5,0,2,+596946,+130374,+456435,+84990.5,+333005,+53302.2,+1.38639e+006,+268666
2000-01-04 22:39:00 PST,5,0,2,+519095,+100880,+486588,+94910.1,+332867,+55179.7,+1.33855e+006,+250969
2000-01-04 22:40:00 PST,5,0,2,+549707,+111258,+514308,+105520,+343629,+58188.1,+1.40764e+006,+274966
2000-01-04 22:41:00 PST,5,0,2,+487425,+90318.2,+478585,+93925.5,+335929,+57267.5,+1.30194e+006,+241511
2000-01-04 22:42:00 PST,5,0,2,+479165,+87500.5,+481208,+95653.6,+313462,+50596.4,+1.27384e+006,+233750
2000-01-04 22:43:00 PST,5,0,2,+492332,+91507.6,+471540,+91969.7,+322655,+53152.2,+1.28653e+006,+236629
2000-01-04 22:44:00 PST,5,0,2,+486802,+89375.2,+487610,+97560.5,+310768,+49834.5,+1.28518e+006,+236770
2000-01-04 22:45:00 PST,5,0,2,+450549,+77470.9,+479302,+94732.6,+290401,+44335.8,+1.22025e+006,+216539
2000-01-04 22:46:00 PST,5,0,2,+496204,+96041.5,+440955,+82109,+264627,+35904.3,+1.20179e+006,+214055
2000-01-04 22:47:00 PST,5,0,2,+494522,+94934.6,+457480,+88423.8,+279085,+40492.9,+1.23109e+006,+223851
2000-01-04 22:48:00 PST,5,0,2,+533334,+108619,+455553,+88728.8,+283443,+41030.6,+1.27233e+006,+238379
2000-01-04 22:49:00 PST,5,0,2,+543977,+113656,+429819,+79353.6,+334316,+56191.9,+1.30811e+006,+249201
2000-01-04 22:50:00 PST,5,0,2,+508770,+101380,+450190,+87386.5,+342424,+59670.8,+1.30138e+006,+248437
2000-01-04 22:51:00 PST,5,0,2,+508116,+100853,+474903,+94764.1,+349715,+62086,+1.33273e+006,+257703
2000-01-04 22:52:00 PST,5,0,2,+502189,+97447.5,+517133,+110265,+343770,+60899.4,+1.36309e+006,+268612
2000-01-04 22:53:00 PST,5,0,2,+504033,+99230.3,+499700,+103462,+349077,+61505.1,+1.35281e+006,+264197
2000-01-04 22:54:00 PST,5,0,2,+494493,+96056.4,+511414,+107167,+348487,+61942.9,+1.35439e+006,+265166
2000-01-04 22:55:00 PST,5,0,2,+492751,+95334.4,+516957,+109901,+354296,+64091.1,+1.364e+006,+269327
2000-01-04 22:56:00 PST,5,1,2,+501626,+98409.1,+525218,+112362,+383474,+72390.9,+1.41032e+006,+283162
2000-01-04 22:57:00 PST,5,1,2,+541909,+114723,+468248,+93674.5,+340360,+57532.4,+1.35052e+006,+265930
2000-01-04 22:58:00 PST,5,1,2,+563457,+123976,+442978,+84502.4,+361454,+63903.2,+1.36789e+006,+272381
2000-01-04 22:59:00 PST,5,1,2,+525232,+111112,+400871,+71553.6,+310569,+48584.4,+1.23667e+006,+231249
2000-01-04 23:00:00 PST,5,0,2,+500381,+103498,+366134,+60728.1,+278034,+39431.2,+1.14455e+006,+203657
2000-01-04 23:01:00 PST,5,0,2,+467901,+92054.6,+378461,+63781.9,+316078,+52533.3,+1.16244e+006,+208370
2000-01-04 23:02:00 PST,5,0,2,+460732,+88709.4,+407363,+73839.5,+297605,+47232.8,+1.1657e+006,+209782
2000-01-04 23:03:00 PST,5,0,2,+476662,+91307.9,+472796,+96887,+298760,+47730.7,+1.24822e+006,+235926
2000-01-04 23:04:00 PST,5,0,2,+472941,+87672.8,+554581,+127559,+303179,+48619,+1.3307e+006,+263850
2000-01-04 23:05:00 PST,5,1,1,+503719,+95973.9,+606820,+145701,+306809,+50274.9,+1.41735e+006,+291950
2000-01-04 23:06:00 PST,5,2,1,+548545,+112692,+597637,+141337,+310054,+49754.1,+1.45624e+006,+303783
2000-01-04 23:07:00 PST,5,2,1,+584756,+126575,+550105,+123439,+342089,+59133.1,+1.47695e+006,+309147
2000-01-04 23:08:00 PST,5,2,1,+585424,+130326,+493099,+101903,+338042,+58646,+1.41656e+006,+290875
2000-01-04 23:09:00 PST,5,1,1,+571048,+131215,+398169,-30930.8,+346911,+58129.7,+1.31613e+006,+158413
2000-01-04 23:10:00 PST,5,0,2,+549126,+122823,+398630,-29027.1,+339493,+56102.9,+1.28725e+006,+149899
2000-01-04 23:11:00 PST,5,-1,2,+486994,+101411,+358914,-39624.3,+329987,+56696.9,+1.1759e+006,+118484
2000-01-04 23:12:00 PST,5,-2,2,+440062,+85668.9,+363549,-35652.1,+315956,+53434.7,+1.11957e+006,+103452
2000-01-04 23:13:00 PST,5,-2,2,+445794,+87236.4,+378601,-28549.1,+341264,+60978,+1.16566e+006,+119665
2000-01-04 23:14:00 PST,5,-2,2,+441137,+81864.2,+434474,+86916.1,+322080,+57490.3,+1.19769e+006,+226270
2000-01-04 23:15:00 PST,5,-1,2,+484406,+94798.3,+520989,+115769,+349401,+65535,+1.3548e+006,+276102
2000-01-04 23:16:00 PST,5,0,2,+485045,+93333.1,+546050,+124852,+307892,+52844.3,+1.33899e+006,+271030
2000-01-04 23:17:00 PST,5,1,2,+505098,+99841.3,+577622,+135104,+304369,+51843.4,+1.38709e+006,+286789
2000-01-04 23:18:00 PST,5,1,2,+533835,+110341,+575284,+134341,+294237,+49675.6,+1.40336e+006,+294358
2000-01-04 23:19:00 PST,5,1,2,+539878,+117289,+511767,+13437.8,+295489,+48183,+1.34713e+006,+178910
2000-01-04 23:20:00 PST,6,0,2,+561567,+125413,+498164,+10209.2,+325575,+55849,+1.38531e+006,+191471
2000-01-04 23:21:00 PST,6,-1,2,+546732,+121234,+461461,-693.553,+317046,+53642.5,+1.32524e+006,+174183
2000-01-04 23:22:00 PST,6,-1,2,+545984,+122123,+429930,-12155.5,+306797,+50463,+1.28271e+006,+160430
2000-01-04 23:23:00 PST,6,-2,2,+526712,+116859,+402918,-19179.6,+336322,+60044.6,+1.26595e+006,+157724
2000-01-04 23:24:00 PST,6,-2,2,+508584,+107608,+412142,+81288.1,+310221,+55707.1,+1.23095e+006,+244604
2000-01-04 23:25:00 PST,6,-1,2,+501735,+104461,+431867,+87879.4,+305473,+54358.8,+1.23907e+006,+246699
2000-01-04 23:26:00 PST,6,0,2,+507941,+105831,+452029,+93883.6,+320874,+59006.1,+1.28084e+006,+258720
2000-01-04 23:27:00 PST,6,0,2,+531916,+115140,+467530,+99048,+310170,+55276.3,+1.30962e+006,+269464
2000-01-04 23:28:00 PST,6,0,2,+499327,+102434,+521962,+115782,+347857,+67902,+1.36915e+006,+286119
2000-01-04 23:29:00 PST,6,1,2,+518297,+109995,+511516,+111673,+316770,+58134.5,+1.34658e+006,+279803
2000-01-04 23:30:00 PST,6,1,2,+503498,+107458,+464945,+95729.6,+329848,+62491.5,+1.29829e+006,+265679
2000-01-04 23:31:00 PST,6,1,2,+489692,+102537,+474849,+99194.2,+326344,+62001.9,+1.29088e+006,+263733
2000-01-04 23:32:00 PST,6,1,2,+459477,+92924.8,+440613,+90560.2,+291461,+51615.8,+1.19155e+006,+235101
2000-01-04 23:33:00 PST,5,1,2,+469491,+98428,+391755,+74424.5,+306593,+54612.4,+1.16784e+006,+227465
2000-01-04 23:34:00 PST,5,1,2,+439115,+87271.5,+425720,+84592.4,+308449,+55834.4,+1.17328e+006,+227698
2000-01-04 23:35:00 PST,5,1,2,+468118,+94890.9,+467842,+99725.9,+321900,+59746.5,+1.25786e+006,+254363
2000-01-04 23:36:00 PST,5,1,2,+483874,+98488,+498643,+110624,+313470,+57025.5,+1.29599e+006,+266138
2000-01-04 23:37:00 PST,5,1,2,+533459,+115014,+523793,+119185,+297940,+51319.6,+1.35519e+006,+285519
2000-01-04 23:38:00 PST,5,1,2,+557664,+122795,+517540,+117145,+302708,+52303.7,+1.37791e+006,+292243
2000-01-04 23:39:00 PST,5,1,2,+559332,+125454,+506878,+114097,+306829,+54833.7,+1.37304e+006,+294385
2000-01-04 23:40:00 PST,5,1,2,+591914,+138229,+459143,+97777.5,+304437,+53475.7,+1.35549e+006,+289482
2000-01-04 23:41:00 PST,6,0,2,+591665,+139222,+453681,+97677.3,+278380,+45883.1,+1.32373e+006,+282783
2000-01-04 23:42:00 PST,6,0,2,+564371,+129980,+469145,+102135,+323398,+60269.6,+1.35691e+006,+292384
2000-01-04 23:43:00 PST,6,0,2,+482986,+100600,+481359,+104969,+308160,+57118.6,+1.27251e+006,+262688
2000-01-04 23:44:00 PST,6,0,2,+444765,+87418,+476611,+102933,+302291,+56395,+1.22367e+006,+246746
2000-01-04 23:45:00 PST,5,1,2,+399474,+76085.8,+412418,+79601.9,+336774,+68103.5,+1.14867e+006,+223791
2000-01-04 23:46:00 PST,4,1,2,+439485,+89269.1,+440352,+89909.2,+322666,+63017.1,+1.2025e+006,+242195
2000-01-04 23:47:00 PST,4,1,2,+413593,+80585.1,+414308,+81123.1,+351277,+72664.9,+1.17918e+006,+234373
2000-01-04 23:48:00 PST,4,1,2,+489230,+105549,+441807,+92845.1,+332492,+65206.5,+1.26353e+006,+263600
2000-01-04 23:49:00 PST,4,1,2,+524520,+116708,+456943,+100184,+317631,+59905.8,+1.29909e+006,+276798
2000-01-04 23:50:00 PST,5,1,2,+545807,+123792,+467784,+104066,+321175,+60519.8,+1.33477e+006,+288377
2000-01-04 23:51:00 PST,5,1,2,+570786,+132209,+478216,+108473,+312255,+57619,+1.36126e+006,+298301
2000-01-04 23:52:00 PST,5,1,2,+568891,+130865,+515148,+120898,+305914,+55965.8,+1.38995e+006,+307729
2000-01-04 23:53:00 PST,5,1,2,+567456,+131405,+494502,+113271,+286499,+50135,+1.34846e+006,+294811
2000-01-04 23:54:00 PST,5,1,2,+495948,+104659,+491922,+111006,+280827,+48739.9,+1.2687e+006,+264405
2000-01-04 23:55:00 PST,5,1,2,+498363,+108876,+452853,+97592.4,+310256,+57652.1,+1.26147e+006,+264121
2000-01-04 23:56:00 PST,5,1,2,+472220,+99164.1,+437041,+93130.8,+268884,+45738.6,+1.17815e+006,+238034
2000-01-04 23:57:00 PST,5,1,2,+465612,+97954,+406136,+82598.5,+281135,+49590.8,+1.15288e+006,+230143
2000-01-04 23:58:00 PST,5,1,2,+487547,+105508,+411771,+84498,+341127,+68751.1,+1.24045e+006,+258757
2000-01-04 23:59:00 PST,5,1,2,+463814,+97991.4,+433675,+93283.9,+331510,+65470.6,+1.229e+006,+256746
2000-01-05 00:00:00 PST,5,1,2,+514920,+115849,+452610,+100262,+317566,+60396.6,+1.2851e+006,+276508
2000-01-05 00:01:00 PST,5,1,2,+530245,+122259,+462283,+103408,+329542,+63770.1,+1.32207e+006,+289438
2000-01-05 00:02:00 PST,5,1,2,+533691,+123227,+469166,+106669,+320274,+61183.8,+1.32313e+006,+291079
2000-01-05 00:03:00 PST,5,1,2,+500540,+110310,+466213,+104243,+285799,+51747.9,+1.25255e+006,+266301
2000-01-05 00:04:00 PST,5,1,2,+517325,+115957,+489488,+110144,+315455,+60149.4,+1.32227e+006,+286251
2000-01-05 00:05:00 PST,5,1,2,+461887,+96908.7,+485428,+109004,+274298,+48730.8,+1.22161e+006,+254643
2000-01-05 00:06:00 PST,5,1,2,+472099,+98707.3,+523806,+120407,+341938,+70061.9,+1.33784e+006,+289176
2000-01-05 00:07:00 PST,5,1,2,+493144,+106730,+488927,+109059,+303649,+57513.4,+1.28572e+006,+273302
2000-01-05 00:08:00 PST,5,1,2,+486815,+104806,+483140,+106571,+331099,+67437.4,+1.30105e+006,+278814
2000-01-05 00:09:00 PST,5,1,2,+487411,+105537,+430072,+88550.1,+331513,+67353.1,+1.249e+006,+261440
2000-01-05 00:10:00 PST,5,1,2,+499566,+112851,+406879,+83840.7,+328536,+66477.1,+1.23498e+006,+263169
2000-01-05 00:11:00 PST,5,1,2,+484101,+106304,+442066,+96929.3,+317290,+62237.5,+1.24346e+006,+265471
2000-01-05 00:12:00 PST,5,1,2,+524551,+120738,+446655,+99013.8,+304631,+57468.8,+1.27584e+006,+277220
2000-01-05 00:13:00 PST,5,1,2,+486890,+106500,+478388,+109730,+266394,+46885.3,+1.23167e+006,+263115
2000-01-05 00:14:00 PST,5,1,2,+492986,+110387,+469687,+106268,+272856,+48648.7,+1.23553e+006,+265304
2000-01-05 00:15:00 PST,5,1,2,+507643,+116932,+432361,+93927.5,+251543,+42063,+1.19155e+006,+252923
2000-01-05 00:16:00 PST,5,1,2,+528685,+124424,+447326,+98253.3,+264098,+45570.2,+1.24011e+006,+268247
2000-01-05 00:17:00 PST,5,1,2,+517166,+119706,+461365,+103026,+290075,+54922.9,+1.26861e+006,+277655
2000-01-05 00:18:00 PST,5,1,2,+500275,+112909,+483025,+110207,+317473,+62536.8,+1.30077e+006,+285654
2000-01-05 00:19:00 PST,5,1,2,+474796,+104762,+466445,+104789,+307047,+60035.4,+1.24829e+006,+269586
2000-01-05 00:20:00 PST,5,1,2,+446610,+94692.8,+492677,+112753,+348057,+73614.7,+1.28734e+006,+281061
2000-01-05 00:21:00 PST,5,1,2,+472158,+101571,+470232,+104470,+398322,+89625.1,+1.34071e+006,+295666
2000-01-05 00:22:00 PST,5,1,2,+470989,+101860,+424679,+87884.1,+376892,+82148.4,+1.27256e+006,+271893
2000-01-05 00:23:00 PST,5,1,2,+491215,+109758,+400705,+81484.3,+366023,+77109.6,+1.25794e+006,+268352
2000-01-05 00:24:00 PST,5,1,2,+481584,+103936,+437566,+95092.4,+302142,+58762,+1.22129e+006,+257790
2000-01-05 00:25:00 PST,5,1,2,+515841,+116409,+452757,+102413,+270580,+48546.8,+1.23918e+006,+267369
2000-01-05 00:26:00 PST,5,1,2,+531398,+122587,+437280,+97804.4,+227449,+35863.6,+1.19613e+006,+256255
2000-01-05 00:27:00 PST,5,1,2,+497914,+111152,+463597,+106542,+213611,+32538.8,+1.17512e+006,+250232
2000-01-05 00:28:00 PST,5,1,1,+524799,+121495,+491114,+114709,+259706,+45750.3,+1.27562e+006,+281954
2000-01-05 00:29:00 PST,5,1,1,+522991,+121700,+476494,+110051,+278786,+51271.8,+1.27827e+006,+283023
2000-01-05 00:30:00 PST,5,1,1,+506146,+116282,+465139,+105473,+309705,+59921.4,+1.28099e+006,+281676
2000-01-05 00:31:00 PST,5,1,1,+478258,+108322,+444935,+98909.6,+350297,+73457.6,+1.27349e+006,+280689
2000-01-05 00:32:00 PST,5,1,2,+477703,+106834,+443204,+98506,+364988,+77907.1,+1.2859e+006,+283247
2000-01-05 00:33:00 PST,5,1,2,+460997,+101252,+431219,+94138.5,+348324,+72846.7,+1.24054e+006,+268237
2000-01-05 00:34:00 PST,5,1,2,+464185,+102006,+440561,+98114.6,+323703,+66299.7,+1.22845e+006,+266420
2000-01-05 00:35:00 PST,5,1,2,+450387,+96388.5,+459859,+105704,+293878,+57501.9,+1.20412e+006,+259595
2000-01-05 00:36:00 PST,5,1,2,+475546,+103735,+465559,+107880,+269833,+49773.3,+1.21094e+006,+261388
2000-01-05 00:37:00 PST,5,1,2,+474607,+105172,+446763,+103260,+272371,+49277,+1.19374e+006,+257709
2000-01-05 00:38:00 PST,5,1,2,+484675,+109520,+437073,+97865,+278170,+50788.7,+1.19992e+006,+258174
2000-01-05 00:39:00 PST,5,1,2,+505096,+116657,+450108,+101950,+310607,+61559.8,+1.26581e+006,+280166
2000-01-05 00:40:00 PST,5,1,2,+566255,+135985,+454094,+101462,+324589,+64650.9,+1.34494e+006,+302097
2000-01-05 00:41:00 PST,5,1,2,+527699,+122380,+455387,+103490,+301069,+59164.3,+1.28415e+006,+285034
2000-01-05 00:42:00 PST,5,1,2,+537081,+125603,+464633,+106834,+302711,+59810.8,+1.30442e+006,+292249
2000-01-05 00:43:00 PST,5,1,2,+492038,+109014,+447578,+99948.2,+307233,+60893.2,+1.24685e+006,+269855
2000-01-05 00:44:00 PST,5,1,2,+493576,+110678,+446569,+99182.6,+313887,+62677.2,+1.25403e+006,+272538
2000-01-05 00:45:00 PST,5,1,2,+480410,+107257,+397837,+84458.8,+305387,+60309.8,+1.18363e+006,+252026
2000-01-05 00:46:00 PST,5,1,2,+484295,+108289,+417573,+91392,+317448,+63022.6,+1.21932e+006,+262703
2000-01-05 00:47:00 PST,5,1,2,+453746,+95271.6,+439444,+97068.2,+309779,+61214.8,+1.20297e+006,+253555
2000-01-05 00:48:00 PST,5,1,2,+476569,+104914,+456595,+103620,+292638,+55762,+1.2258e+006,+264296
2000-01-05 00:49:00 PST,5,1,2,+462706,+99565.4,+463250,+106201,+282676,+53233.6,+1.20863e+006,+259000
2000-01-05 00:50:00 PST,5,1,2,+496639,+110634,+500279,+119279,+301039,+59765.4,+1.29796e+006,+289678
2000-01-05 00:51:00 PST,5,1,2,+504383,+113188,+489198,+117536,+287866,+56739.7,+1.28145e+006,+287464
2000-01-05 00:52:00 PST,5,1,2,+506409,+115991,+463710,+108239,+299538,+60070.4,+1.26966e+006,+284300
2000-01-05 00:53:00 PST,5,1,2,+533009,+126661,+457526,+105276,+317042,+64928.7,+1.30758e+006,+296866
2000-01-05 00:54:00 PST,5,1,2,+486562,+111039,+443059,+99615.9,+319594,+64208.4,+1.24921e+006,+274863
2000-01-05 00:55:00 PST,5,1,2,+485352,+111828,+400459,+86086,+298398,+56355.4,+1.18421e+006,+254270
2000-01-05 00:56:00 PST,5,1,2,+488531,+113018,+404355,+85006.2,+296618,+55854.1,+1.1895e+006,+253878
2000-01-05 00:57:00 PST,5,1,2,+501421,+117788,+408674,+86071.3,+294426,+53978,+1.20452e+006,+257837
2000-01-05 00:58:00 PST,5,1,2,+479085,+108332,+459451,+101937,+321456,+62895.3,+1.25999e+006,+273164
2000-01-05 00:59:00 PST,5,1,2,+470448,+104669,+450944,+99196.6,+312299,+60017.8,+1.23369e+006,+263883
2000-01-05 01:00:00 PST,5,1,2,+454831,+98741.6,+468610,+106176,+295163,+57446.5,+1.2186e+006,+262364
2000-01-05 01:01:00 PST,5,1,2,+474297,+103520,+498152,+118286,+270760,+49931.5,+1.24321e+006,+271738
2000-01-05 01:02:00 PST,5,1,2,+507625,+116025,+506326,+121175,+285807,+54202.2,+1.29976e+006,+291403
2000-01-05 01:03:00 PST,5,1,2,+495281,+112797,+481305,+111386,+304305,+60838.1,+1.28089e+006,+285021
2000-01-05 01:04:00 PST,5,1,2,+533135,+126505,+477656,+111542,+340151,+71355.8,+1.35094e+006,+309403
2000-01-05 01:05:00 PST,5,1,2,+538865,+130999,+426698,+95894.8,+315211,+63629.8,+1.28077e+006,+290523
2000-01-05 01:06:00 PST,5,1,2,+535180,+128827,+418621,+93391.9,+331853,+69046.6,+1.28565e+006,+291266
2000-01-05 01:07:00 PST,5,1,2,+453137,+100199,+407987,+89067.4,+350348,+75377.5,+1.21147e+006,+264644
2000-01-05 01:08:00 PST,5,1,2,+472622,+107089,+394258,+85612.8,+310096,+62242,+1.17698e+006,+254944
2000-01-05 01:09:00 PST,5,1,2,+462553,+105625,+377391,+78974.2,+307862,+62523.3,+1.1478e+006,+247122
2000-01-05 01:10:00 PST,5,1,2,+454606,+99993.1,+432793,+98360.5,+272371,+52041.7,+1.15977e+006,+250395
2000-01-05 01:11:00 PST,5,1,2,+388554,+78424.4,+461222,+107823,+285819,+57359.7,+1.13559e+006,+243607
2000-01-05 01:12:00 PST,5,1,2,+461964,+101837,+497459,+120568,+278858,+54067.7,+1.23828e+006,+276473
2000-01-05 01:13:00 PST,5,1,2,+508427,+119168,+465157,+109117,+281630,+54249.9,+1.25521e+006,+282535
2000-01-05 01:14:00 PST,5,1,2,+479017,+106826,+514889,+128171,+258639,+48225.7,+1.25255e+006,+283223
2000-01-05 01:15:00 PST,5,1,1,+457156,+100023,+494996,+120876,+254145,+47352.6,+1.2063e+006,+268252
2000-01-05 01:16:00 PST,5,1,1,+541087,+131496,+456338,+105828,+283985,+54657.3,+1.28141e+006,+291982
2000-01-05 01:17:00 PST,5,1,1,+528515,+126682,+468128,+109278,+297548,+60022.6,+1.29419e+006,+295982
2000-01-05 01:18:00 PST,5,1,1,+541717,+132588,+430041,+96653.8,+296996,+59716.9,+1.26875e+006,+288958
2000-01-05 01:19:00 PST,5,1,1,+524754,+126221,+430356,+96351,+320874,+67271.4,+1.27598e+006,+289843
2000-01-05 01:20:00 PST,5,1,1,+494425,+115133,+406952,+87542.5,+332040,+70149.3,+1.23342e+006,+272825
2000-01-05 01:21:00 PST,5,1,2,+487017,+112149,+420321,+92357,+358872,+78911.7,+1.26621e+006,+283417
2000-01-05 01:22:00 PST,5,1,2,+451525,+99678.1,+425919,+94453.1,+344809,+75280.6,+1.22225e+006,+269412
2000-01-05 01:23:00 PST,5,1,2,+427296,+90689.3,+443366,+101294,+314838,+65980.3,+1.1855e+006,+257964
2000-01-05 01:24:00 PST,5,1,2,+444937,+97085.2,+446768,+102543,+275118,+54551.3,+1.16682e+006,+254180
2000-01-05 01:25:00 PST,5,1,2,+503023,+118104,+441509,+102514,+242049,+42799.8,+1.18658e+006,+263418
2000-01-05 01:26:00 PST,5,1,2,+471030,+107989,+457202,+108091,+282521,+55275.5,+1.21075e+006,+271355
2000-01-05 01:27:00 PST,5,1,2,+512085,+124674,+382323,+83854.9,+270022,+50674.4,+1.16443e+006,+259203
2000-01-05 01:28:00 PST,5,0,2,+555924,+139479,+425257,+98114.5,+265123,+48568.3,+1.2463e+006,+286162
2000-01-05 01:29:00 PST,5,0,2,+543864,+133992,+453923,+107660,+311341,+63950.7,+1.30913e+006,+305603
2000-01-05 01:30:00 PST,5,0,2,+500692,+117028,+452611,+107990,+306706,+63274.4,+1.26001e+006,+288293
2000-01-05 01:31:00 PST,5,0,2,+453888,+100794,+454035,+108225,+306027,+63945.1,+1.21395e+006,+272964
2000-01-05 01:32:00 PST,5,0,2,+466089,+102244,+444815,+103805,+326954,+70300.6,+1.23786e+006,+276350
2000-01-05 01:33:00 PST,5,0,2,+446721,+92573.7,+459240,+108911,+314345,+65835.5,+1.22031e+006,+267320
2000-01-05 01:34:00 PST,5,1,2,+427087,+86287.5,+457697,+106358,+313763,+66080.5,+1.19855e+006,+258726
2000-01-05 01:35:00 PST,5,1,2,+458317,+95077.8,+476567,+112947,+301857,+62116.3,+1.23674e+006,+270141
2000-01-05 01:36:00 PST,5,1,2,+509116,+113817,+453362,+101380,+289077,+57104.2,+1.25156e+006,+272301
2000-01-05 01:37:00 PST,5,1,2,+519745,+117625,+456270,+103665,+280831,+54340.1,+1.25685e+006,+275630
2000-01-05 01:38:00 PST,5,1,2,+501596,+111204,+448432,+101544,+260319,+49643.8,+1.21035e+006,+262392
2000-01-05 01:39:00 PST,5,1,2,+518867,+119549,+429711,+96091.7,+262838,+49941.2,+1.21142e+006,+265581
2000-01-05 01:40:00 PST,5,1,2,+582854,+141235,+461592,+105216,+274581,+52373,+1.31903e+006,+298824
2000-01-05 01:41:00 PST,6,0,2,+574186,+139478,+449897,+101547,+308102,+62525.1,+1.33219e+006,+303550
2000-01-05 01:42:00 PST,6,0,2,+551369,+130584,+489042,+115750,+302599,+61706.5,+1.34301e+006,+308041
2000-01-05 01:43:00 PST,6,0,2,+505854,+113490,+482789,+111520,+313488,+65650.1,+1.30213e+006,+290660
2000-01-05 01:44:00 PST,6,0,2,+533083,+123844,+464803,+106561,+310936,+62893.9,+1.30882e+006,+293298
2000-01-05 01:45:00 PST,6,0,2,+473075,+104210,+403814,+86054.4,+305490,+62228.8,+1.18238e+006,+252493
2000-01-05 01:46:00 PST,5,0,2,+475569,+107320,+395753,+82054.4,+314043,+65009.9,+1.18536e+006,+254384
2000-01-05 01:47:00 PST,5,0,2,+442560,+96958.8,+396877,+83154.9,+287777,+57216.4,+1.12721e+006,+237330
2000-01-05 01:48:00 PST,5,0,2,+461554,+99642.3,+412447,+88939.9,+311898,+62270.2,+1.1859e+006,+250852
2000-01-05 01:49:00 PST,5,0,2,+492713,+109905,+464686,+105745,+308189,+61097.4,+1.26559e+006,+276748
2000-01-05 01:50:00 PST,5,0,2,+492429,+106204,+526269,+127396,+299408,+57686.9,+1.31811e+006,+291287
2000-01-05 01:51:00 PST,5,1,2,+518540,+115421,+533385,+130397,+284924,+52739.8,+1.33685e+006,+298558
2000-01-05 01:52:00 PST,5,1,2,+563223,+134416,+464536,+106882,+332288,+66301.1,+1.36005e+006,+307599
2000-01-05 01:53:00 PST,5,1,2,+513153,+117652,+481545,+113448,+316936,+61562,+1.31163e+006,+292662
2000-01-05 01:54:00 PST,5,1,2,+474354,+104151,+485765,+114746,+305988,+58567.9,+1.26611e+006,+277464
2000-01-05 01:55:00 PST,5,1,2,+453912,+99129.7,+450648,+1924.81,+296678,+52729.6,+1.20124e+006,+153784
2000-01-05 01:56:00 PST,5,0,2,+475312,+105600,+445126,+2331.41,+311280,+55264.5,+1.23172e+006,+163196
2000-01-05 01:57:00 PST,5,-1,2,+455804,+98078.6,+432993,-1251.16,+302366,+52970.5,+1.19116e+006,+149798
2000-01-05 01:58:00 PST,5,-1,2,+478541,+105834,+449888,+3835.02,+312062,+55528.8,+1.24049e+006,+165198
2000-01-05 01:59:00 PST,5,-1,2,+504752,+115601,+440101,+208.941,+336765,+62471.5,+1.28162e+006,+178282
2000-01-05 02:00:00 PST,5,-1,2,+528243,+120256,+453146,+102550,+316163,+57789.9,+1.29755e+006,+280596
2000-01-05 02:01:00 PST,5,-1,2,+544500,+126244,+428411,+92733.8,+317001,+60147.5,+1.28991e+006,+279125
2000-01-05 02:02:00 PST,5,-1,2,+560156,+131619,+440308,+96242.5,+352331,+72490.1,+1.3528e+006,+300351
2000-01-05 02:03:00 PST,5,-1,2,+538187,+123115,+449229,+99447.9,+335117,+68594.5,+1.32253e+006,+291158
2000-01-05 02:04:00 PST,5,-1,2,+569558,+136962,+427825,+89541.6,+334792,+68929.8,+1.33218e+006,+295434
2000-01-05 02:05:00 PST,5,-1,2,+531761,+120840,+476967,+104104,+351949,+72382.1,+1.36068e+006,+297326
2000-01-05 02:06:00 PST,5,0,2,+526419,+117659,+473713,+105943,+316008,+61406.1,+1.31614e+006,+285008
2000-01-05 02:07:00 PST,5,0,2,+470446,+99343.8,+461670,+100612,+262148,+46848.1,+1.19426e+006,+246804
2000-01-05 02:08:00 PST,5,0,2,+505308,+111086,+475219,+104420,+269530,+47193.4,+1.25006e+006,+262699
2000-01-05 02:09:00 PST,5,0,2,+433548,+84989.1,+518258,+119651,+258041,+44952.5,+1.20985e+006,+249593
2000-01-05 02:10:00 PST,5,1,1,+433441,+85186.1,+507673,+115481,+248843,+42248.3,+1.18996e+006,+242916
2000-01-05 02:11:00 PST,5,1,1,+451875,+89592.7,+502687,+112400,+258489,+44796,+1.21305e+006,+246789
2000-01-05 02:12:00 PST,5,1,1,+516495,+108636,+546660,+125918,+314673,+60109.9,+1.37783e+006,+294664
2000-01-05 02:13:00 PST,5,1,1,+539761,+118225,+517950,+111603,+321133,+62759.4,+1.37884e+006,+292587
2000-01-05 02:14:00 PST,5,1,1,+544336,+124639,+487941,+2648.34,+356643,+68472.8,+1.38892e+006,+195760
2000-01-05 02:15:00 PST,5,0,2,+531519,+124052,+428009,-17936.7,+376121,+72912.7,+1.33565e+006,+179028
2000-01-05 02:16:00 PST,5,-1,2,+519473,+118519,+464928,-5633.43,+383713,+74457.8,+1.36811e+006,+187344
2000-01-05 02:17:00 PST,5,-1,2,+482668,+104589,+481372,+78.9244,+385801,+74957.5,+1.34984e+006,+179625
2000-01-05 02:18:00 PST,5,-1,2,+495094,+106345,+450063,-10940.6,+358615,+64846,+1.30377e+006,+160251
2000-01-05 02:19:00 PST,5,-1,2,+513906,+110048,+468797,+94639.3,+310001,+51984.1,+1.2927e+006,+256671
2000-01-05 02:20:00 PST,5,-1,2,+530814,+112831,+489290,+102233,+286169,+43883.4,+1.30627e+006,+258947
2000-01-05 02:21:00 PST,5,0,2,+531059,+110716,+527874,+113640,+291848,+45773.8,+1.35078e+006,+270130
2000-01-05 02:22:00 PST,5,0,2,+547227,+116815,+518609,+110373,+286781,+42515.8,+1.35262e+006,+269704
2000-01-05 02:23:00 PST,5,0,2,+539080,+114027,+547651,+121279,+315210,+54063.3,+1.40194e+006,+289369
2000-01-05 02:24:00 PST,5,0,2,+523551,+108316,+521184,+112891,+317958,+55332.7,+1.36269e+006,+276540
2000-01-05 02:25:00 PST,5,0,2,+547034,+114522,+512391,+109093,+349621,+63768.2,+1.40905e+006,+287384
2000-01-05 02:26:00 PST,5,0,2,+586835,+127436,+463069,+92903.3,+361563,+65242.3,+1.41147e+006,+285582
2000-01-05 02:27:00 PST,5,0,2,+561793,+116965,+502406,+108826,+359738,+65422.9,+1.42394e+006,+291215
2000-01-05 02:28:00 PST,5,0,2,+573172,+121468,+475831,+96866.9,+386436,+71281.4,+1.43544e+006,+289616
2000-01-05 02:29:00 PST,5,0,2,+515974,+97954.3,+475568,+95950.7,+372299,+68186.5,+1.36384e+006,+262092
2000-01-05 02:30:00 PST,5,0,2,+549548,+110980,+464481,+93046,+347598,+61166.8,+1.36163e+006,+265192
2000-01-05 02:31:00 PST,5,0,2,+499190,+96455.6,+455249,+91716.1,+311987,+51107.4,+1.26643e+006,+239279
2000-01-05 02:32:00 PST,5,0,2,+524421,+104918,+464594,+96695.7,+329672,+57273.8,+1.31869e+006,+258887
2000-01-05 02:33:00 PST,5,0,2,+548407,+115063,+468956,+97854.4,+330101,+55696,+1.34746e+006,+268613
2000-01-05 02:34:00 PST,5,0,2,+547520,+115941,+459608,+94671.5,+330678,+57992.7,+1.33781e+006,+268605
2000-01-05 02:35:00 PST,5,0,2,+548998,+114374,+472137,+101427,+325764,+53190.5,+1.3469e+006,+268992
2000-01-05 02:36:00 PST,5,0,2,+580434,+126407,+471445,+101046,+357017,+60331.6,+1.4089e+006,+287785
2000-01-05 02:37:00 PST,5,0,2,+563796,+120479,+477862,+103607,+369340,+64703.1,+1.411e+006,+288789
2000-01-05 02:38:00 PST,5,0,2,+555683,+112506,+521144,+118155,+370424,+63274.3,+1.44725e+006,+293935
2000-01-05 02:39:00 PST,5,0,2,+590724,+124679,+496147,+106944,+399745,+70623.9,+1.48662e+006,+302246
2000-01-05 02:40:00 PST,5,0,2,+564871,+116470,+481041,+101349,+369562,+63760.4,+1.41547e+006,+281579
2000-01-05 02:41:00 PST,5,0,2,+511199,+100331,+487006,+99630.4,+364879,+64131,+1.36308e+006,+264093
2000-01-05 02:42:00 PST,5,0,2,+509829,+97196,+491055,+100511,+317993,+47058.6,+1.31888e+006,+244766
2000-01-05 02:43:00 PST,5,0,2,+519543,+96939.4,+466854,+86699.7,+333185,+51761.7,+1.31958e+006,+235401
2000-01-05 02:44:00 PST,5,0,2,+544280,+107993,+482897,+92719.9,+311903,+45760.2,+1.33908e+006,+246473
2000-01-05 02:45:00 PST,5,0,2,+545594,+107633,+503707,+99816.2,+314793,+49169.2,+1.36409e+006,+256619
2000-01-05 02:46:00 PST,5,0,2,+593586,+122261,+503338,+97497.9,+296501,+42998.1,+1.39343e+006,+262757
2000-01-05 02:47:00 PST,6,0,2,+650072,+139588,+544323,+109495,+335795,+54194.2,+1.53019e+006,+303277
2000-01-05 02:48:00 PST,6,0,2,+644437,+135487,+509177,+99258.4,+343820,+55468,+1.49743e+006,+290214
2000-01-05 02:49:00 PST,6,0,2,+664837,+139683,+545232,+112067,+399287,+74275.3,+1.60936e+006,+326025
2000-01-05 02:50:00 PST,6,0,2,+643102,+135293,+540832,+107581,+440331,+89073.3,+1.62426e+006,+331947
2000-01-05 02:51:00 PST,6,0,3,+629877,+128431,+542823,+106671,+410489,+77696.7,+1.58319e+006,+312798
2000-01-05 02:52:00 PST,6,0,3,+572376,+106178,+533035,+102626,+364375,+66201.3,+1.46979e+006,+275005
2000-01-05 02:53:00 PST,6,0,3,+557579,+98118.5,+568717,+114471,+356178,+60983.1,+1.48247e+006,+273573
2000-01-05 02:54:00 PST,6,0,2,+563232,+95223.5,+564995,+118587,+296247,+42512.8,+1.42447e+006,+256323
2000-01-05 02:55:00 PST,6,0,2,+577082,+99589.2,+534320,+104047,+301719,+45054.2,+1.41312e+006,+248691
2000-01-05 02:56:00 PST,6,0,2,+568745,+94013,+547350,+105586,+315610,+50815.4,+1.4317e+006,+250414
2000-01-05 02:57:00 PST,6,0,2,+573723,+96162.8,+578049,+113443,+325660,+55179.3,+1.47743e+006,+264785
2000-01-05 02:58:00 PST,6,0,2,+597557,+105481,+608193,+122282,+326466,+56646.8,+1.53222e+006,+284410
2000-01-05 02:59:00 PST,6,0,2,+665979,+134287,+577297,+111660,+343215,+60988.9,+1.58649e+006,+306936
2000-01-05 03:00:00 PST,6,0,2,+671514,+138015,+573850,+110561,+341914,+59137.8,+1.58728e+006,+307714
2000-01-05 03:01:00 PST,6,0,2,+714408,+156016,+564379,+106359,+362720,+64309.6,+1.64151e+006,+326684
2000-01-05 03:02:00 PST,7,0,2,+727618,+160922,+540201,+95072.3,+365450,+64588.1,+1.63327e+006,+320583
2000-01-05 03:03:00 PST,7,0,2,+693912,+143410,+561178,+107518,+319015,+50880.1,+1.5741e+006,+301808
2000-01-05 03:04:00 PST,7,0,2,+626107,+116331,+560261,+102262,+317498,+48130.7,+1.50387e+006,+266724
2000-01-05 03:05:00 PST,7,0,2,+632017,+119621,+586525,+111861,+304783,+45563.5,+1.52333e+006,+277045
2000-01-05 03:06:00 PST,7,0,2,+623057,+115179,+638164,+128955,+324777,+47910.9,+1.586e+006,+292045
2000-01-05 03:07:00 PST,7,0,2,+589092,+105094,+610417,+118598,+363122,+56094,+1.56263e+006,+279785
2000-01-05 03:08:00 PST,7,1,2,+579305,+95394.7,+589687,+111996,+367277,+57948,+1.53627e+006,+265338
2000-01-05 03:09:00 PST,6,1,2,+635956,+115068,+632876,+127476,+409811,+68623.8,+1.67864e+006,+311168
2000-01-05 03:10:00 PST,6,1,2,+653869,+123403,+610969,+121789,+426577,+72559.1,+1.69141e+006,+317750
2000-01-05 03:11:00 PST,6,1,2,+637451,+122788,+589997,+15753.1,+444505,+75180.6,+1.67195e+006,+213722
2000-01-05 03:12:00 PST,6,0,2,+684350,+138716,+599642,+21425.3,+445959,+72181.1,+1.72995e+006,+232322
2000-01-05 03:13:00 PST,6,-1,2,+670812,+132856,+575182,+17478.8,+445581,+72496.4,+1.69158e+006,+222831
2000-01-05 03:14:00 PST,6,-1,2,+690575,+142842,+576100,+14647.5,+414552,+61423.8,+1.68123e+006,+218913
2000-01-05 03:15:00 PST,7,-1,2,+671319,+138109,+537105,+804.37,+421646,+62758.7,+1.63007e+006,+201672
2000-01-05 03:16:00 PST,7,-2,2,+653984,+126380,+537723,+101134,+420700,+65443.8,+1.61241e+006,+292958
2000-01-05 03:17:00 PST,7,-1,2,+652781,+122247,+578709,+116577,+414732,+64945.2,+1.64622e+006,+303769
2000-01-05 03:18:00 PST,7,0,2,+664094,+128518,+574536,+116163,+401701,+58097.1,+1.64033e+006,+302778
2000-01-05 03:19:00 PST,7,0,2,+605146,+111580,+537246,+103097,+410904,+62323.8,+1.5533e+006,+277000
2000-01-05 03:20:00 PST,6,0,2,+589834,+107791,+515942,+97995.3,+390085,+58458.8,+1.49586e+006,+264245
2000-01-05 03:21:00 PST,6,0,2,+630132,+124290,+540505,+107934,+404544,+64615.8,+1.57518e+006,+296840
2000-01-05 03:22:00 PST,6,0,2,+624526,+123294,+489731,+92187.6,+367336,+54100.5,+1.48159e+006,+269582
2000-01-05 03:23:00 PST,6,0,2,+622838,+125023,+511972,+102243,+386200,+59538.1,+1.52101e+006,+286804
2000-01-05 03:24:00 PST,6,0,2,+655927,+134850,+527756,+106689,+404827,+62643.7,+1.58851e+006,+304183
2000-01-05 03:25:00 PST,6,0,2,+621842,+122622,+530123,+106770,+402000,+62399.5,+1.55396e+006,+291791
2000-01-05 03:26:00 PST,6,0,2,+605405,+118503,+540405,+109327,+378663,+55001.8,+1.52447e+006,+282832
2000-01-05 03:27:00 PST,6,0,2,+601172,+115720,+564970,+118817,+419048,+67713.1,+1.58519e+006,+302249
2000-01-05 03:28:00 PST,6,0,2,+634390,+127238,+517052,+102867,+423951,+72615.3,+1.57539e+006,+302721
2000-01-05 03:29:00 PST,6,0,2,+629970,+125663,+550509,+113737,+423113,+71491.2,+1.60359e+006,+310892
2000-01-05 03:30:00 PST,6,0,2,+647820,+128789,+568952,+115234,+414571,+71111.1,+1.63134e+006,+315135
2000-01-05 03:31:00 PST,6,0,2,+635546,+124705,+590298,+119348,+398528,+65187.4,+1.62437e+006,+309241
2000-01-05 03:32:00 PST,6,0,2,+652419,+133036,+584439,+116267,+393937,+63322.7,+1.6308e+006,+312625
2000-01-05 03:33:00 PST,6,0,2,+629826,+124739,+603886,+123081,+377771,+58633.2,+1.61148e+006,+306454
2000-01-05 03:34:00 PST,6,0,2,+627474,+123260,+561390,+109593,+401765,+64030.8,+1.59063e+006,+296884
2000-01-05 03:35:00 PST,6,0,2,+639838,+131280,+511866,+91784.4,+401165,+60708.3,+1.55287e+006,+283773
2000-01-05 03:36:00 PST,6,0,2,+624892,+128234,+534078,+99210.2,+402154,+64691.2,+1.56112e+006,+292135
2000-01-05 03:37:00 PST,6,0,2,+631836,+127444,+560206,+104817,+389963,+60515.7,+1.582e+006,+292776
2000-01-05 03:38:00 PST,6,0,2,+601587,+115939,+587120,+116672,+402740,+67614.6,+1.59145e+006,+300225
2000-01-05 03:39:00 PST,6,0,2,+622235,+122285,+589762,+117270,+411342,+71348.2,+1.62334e+006,+310903
2000-01-05 03:40:00 PST,6,0,2,+576550,+107472,+586342,+114690,+400786,+72298.4,+1.56368e+006,+294460
2000-01-05 03:41:00 PST,6,0,2,+554067,+98745.9,+589384,+113695,+375119,+64488.3,+1.51857e+006,+276929
2000-01-05 03:42:00 PST,6,1,2,+565072,+105304,+585989,+113621,+356665,+57113.6,+1.50773e+006,+276039
2000-01-05 03:43:00 PST,6,1,2,+562910,+106767,+581488,+114739,+356953,+58866.7,+1.50135e+006,+280373
2000-01-05 03:44:00 PST,6,1,2,+614062,+126818,+574544,+113430,+340104,+55453.5,+1.52871e+006,+295702
2000-01-05 03:45:00 PST,6,1,2,+590780,+117153,+616690,+132259,+325693,+48378.7,+1.53316e+006,+297791
2000-01-05 03:46:00 PST,6,1,2,+617628,+131030,+583437,+23864,+348464,+52106.4,+1.54953e+006,+207000
2000-01-05 03:47:00 PST,7,0,2,+636775,+139107,+546794,+14214.6,+349730,+54033.2,+1.5333e+006,+207355
2000-01-05 03:48:00 PST,7,-1,2,+633893,+139883,+546342,+12815.9,+364402,+57352.5,+1.54464e+006,+210051
2000-01-05 03:49:00 PST,7,-1,2,+614372,+132171,+543518,+14710.9,+383461,+63777.1,+1.54135e+006,+210659
2000-01-05 03:50:00 PST,7,-1,2,+572987,+116554,+599165,+31188.1,+403718,+71363.1,+1.57587e+006,+219105
2000-01-05 03:51:00 PST,7,-1,2,+544887,+103250,+593738,+125134,+411209,+79964.6,+1.54983e+006,+308349
2000-01-05 03:52:00 PST,6,0,2,+535646,+105909,+614214,+130271,+386845,+71707.1,+1.5367e+006,+307888
2000-01-05 03:53:00 PST,6,1,2,+532967,+108932,+598130,+120044,+392518,+73445.6,+1.52362e+006,+302422
2000-01-05 03:54:00 PST,6,1,2,+519656,+105818,+594220,+115917,+359490,+66389.6,+1.47337e+006,+288124
2000-01-05 03:55:00 PST,6,1,2,+529311,+109071,+567037,+104990,+338627,+59790.4,+1.43498e+006,+273852
2000-01-05 03:56:00 PST,6,1,2,+544736,+119537,+566376,+8052.03,+328323,+53382.4,+1.43944e+006,+180971
2000-01-05 03:57:00 PST,6,0,2,+549645,+120775,+535161,+3937.96,+318235,+50276.9,+1.40304e+006,+174990
2000-01-05 03:58:00 PST,6,-1,2,+499678,+99391.6,+550509,+14182.2,+307198,+50261.2,+1.35739e+006,+163835
2000-01-05 03:59:00 PST,6,-1,2,+494730,+95901.1,+544610,+16893.3,+284972,+44281.9,+1.32431e+006,+157076
2000-01-05 04:00:00 PST,6,-1,2,+518747,+104097,+556978,+20002.1,+334938,+56994.2,+1.41066e+006,+181093
2000-01-05 04:01:00 PST,6,-1,2,+541643,+110442,+543151,+113598,+354713,+64627.7,+1.43951e+006,+288668
2000-01-05 04:02:00 PST,6,0,2,+583261,+121262,+599582,+134765,+361548,+66541.7,+1.54439e+006,+322569
2000-01-05 04:03:00 PST,6,1,2,+589668,+129110,+560574,+119878,+370785,+69160.6,+1.52103e+006,+318148
2000-01-05 04:04:00 PST,6,1,2,+574527,+124044,+492327,+97384.4,+367107,+67422.5,+1.43396e+006,+288851
2000-01-05 04:05:00 PST,6,1,2,+567835,+119927,+522198,+109945,+405746,+79232.4,+1.49578e+006,+309105
2000-01-05 04:06:00 PST,6,1,2,+559032,+121738,+477783,-5081.72,+360559,+59795.9,+1.39737e+006,+176452
2000-01-05 04:07:00 PST,6,0,2,+535608,+114074,+443360,-14295.4,+363480,+61028.1,+1.34245e+006,+160807
2000-01-05 04:08:00 PST,6,-1,2,+536821,+113676,+456208,-7095.76,+363802,+62364.1,+1.35683e+006,+168945
2000-01-05 04:09:00 PST,6,-1,2,+534613,+112465,+483020,+6216.78,+328340,+52901.3,+1.34597e+006,+171583
2000-01-05 04:10:00 PST,6,-1,2,+512091,+105466,+490898,+8106.02,+317677,+47864.9,+1.32067e+006,+161437
2000-01-05 04:11:00 PST,6,-1,2,+518482,+104923,+474179,+96773.5,+329610,+53128.7,+1.32227e+006,+254825
2000-01-05 04:12:00 PST,6,0,2,+563087,+118822,+504415,+107185,+351941,+58078,+1.41944e+006,+284085
2000-01-05 04:13:00 PST,6,0,2,+551156,+119379,+537324,+117294,+368719,+63984.4,+1.4572e+006,+300658
2000-01-05 04:14:00 PST,6,0,2,+508208,+105237,+535095,+115210,+359257,+62907.7,+1.40256e+006,+283356
2000-01-05 04:15:00 PST,6,1,2,+550128,+114283,+504710,+105965,+319851,+50502.5,+1.37469e+006,+270750
2000-01-05 04:16:00 PST,6,1,2,+520351,+97173.5,+554404,+125944,+345792,+60689.4,+1.42055e+006,+283807
2000-01-05 04:17:00 PST,6,1,2,+545328,+109564,+482245,+99917.3,+339504,+57782.8,+1.36708e+006,+267264
2000-01-05 04:18:00 PST,6,1,2,+521310,+102933,+464512,+93938.4,+340944,+57413.4,+1.32677e+006,+254284
2000-01-05 04:19:00 PST,6,1,2,+543298,+110309,+484598,+102564,+355653,+62873.8,+1.38355e+006,+275747
2000-01-05 04:20:00 PST,6,1,2,+521641,+101934,+461772,+94329.1,+360956,+65837.6,+1.34437e+006,+262101
2000-01-05 04:21:00 PST,6,1,2,+508231,+101511,+462527,+95018,+352996,+65150.7,+1.32375e+006,+261679
2000-01-05 04:22:00 PST,6,1,2,+472497,+88475.8,+484810,+102842,+327075,+61333.9,+1.28438e+006,+252651
2000-01-05 04:23:00 PST,5,1,2,+515262,+104215,+439569,+88407.1,+339415,+64063.2,+1.29425e+006,+256686
2000-01-05 04:24:00 PST,5,1,2,+522530,+111561,+400092,+75373.5,+338948,+63053.6,+1.26157e+006,+249988
2000-01-05 04:25:00 PST,5,0,2,+520318,+113803,+410040,+79747.6,+299063,+49587.4,+1.22942e+006,+243138
2000-01-05 04:26:00 PST,5,0,2,+514676,+109532,+407411,+79676.8,+302783,+52078.1,+1.22487e+006,+241287
2000-01-05 04:27:00 PST,5,0,2,+542491,+118250,+441300,+92083,+286984,+47867.6,+1.27078e+006,+258201
2000-01-05 04:28:00 PST,5,0,2,+542088,+117145,+450607,+95434.6,+297636,+52174.6,+1.29033e+006,+264754
2000-01-05 04:29:00 PST,5,0,2,+511366,+103896,+483653,+106969,+281195,+47857,+1.27622e+006,+258722
2000-01-05 04:30:00 PST,5,0,2,+510493,+104566,+461715,+95280.8,+282535,+44897.3,+1.25474e+006,+244744
2000-01-05 04:31:00 PST,5,0,2,+480192,+94970.5,+464815,+95705.6,+302148,+52788.8,+1.24716e+006,+243465
2000-01-05 04:32:00 PST,5,0,2,+496182,+98491.7,+490577,+104148,+285997,+47593.5,+1.27276e+006,+250233
2000-01-05 04:33:00 PST,5,0,2,+493313,+96804.5,+492402,+103289,+294114,+50231.8,+1.27983e+006,+250325
2000-01-05 04:34:00 PST,5,0,2,+506889,+100515,+502137,+103854,+295277,+50367.2,+1.3043e+006,+254736
2000-01-05 04:35:00 PST,5,0,2,+494778,+92273.9,+506131,+105026,+348304,+67162.8,+1.34921e+006,+264463
2000-01-05 04:36:00 PST,5,0,2,+480874,+88039.5,+477669,+99358.8,+323647,+59442.2,+1.28219e+006,+246840
2000-01-05 04:37:00 PST,5,0,2,+499290,+89263.6,+479915,+95859.9,+310785,+54812.1,+1.28999e+006,+239936
2000-01-05 04:38:00 PST,5,0,2,+514871,+94515.9,+459191,+88726,+320606,+57440.5,+1.29467e+006,+240682
2000-01-05 04:39:00 PST,5,0,2,+526610,+97081.5,+457425,+89697.8,+281547,+46684,+1.26558e+006,+233463
2000-01-05 04:40:00 PST,5,0,2,+539373,+102841,+400288,+70945.2,+270765,+42930.6,+1.21043e+006,+216717
2000-01-05 04:41:00 PST,5,0,2,+572343,+115876,+407913,+75739.1,+278341,+43557.3,+1.2586e+006,+235172
2000-01-05 04:42:00 PST,5,0,2,+604666,+126404,+425156,+79897,+285709,+47419.9,+1.31553e+006,+253721
2000-01-05 04:43:00 PST,5,0,2,+576673,+118860,+387732,+71085.8,+291504,+48495.8,+1.25591e+006,+238442
2000-01-05 04:44:00 PST,5,0,2,+572463,+116225,+431965,+86256.4,+294088,+48285.2,+1.29851e+006,+250767
2000-01-05 04:45:00 PST,5,0,2,+558152,+113513,+460054,+97042.4,+301825,+49840,+1.32003e+006,+260396
2000-01-05 04:46:00 PST,5,0,2,+515902,+97776,+465970,+99178.9,+307739,+48850.6,+1.28961e+006,+245805
2000-01-05 04:47:00 PST,5,0,2,+485962,+84343.4,+468616,+101181,+266907,+38158.8,+1.22149e+006,+223683
2000-01-05 04:48:00 PST,5,0,2,+464503,+79226.1,+481502,+101046,+279062,+42073.6,+1.22507e+006,+222346
2000-01-05 04:49:00 PST,5,0,2,+463673,+81700.6,+472230,+94165.4,+309934,+53492.4,+1.24584e+006,+229358
2000-01-05 04:50:00 PST,5,0,2,+503940,+96227.2,+422830,+78429.7,+299318,+49347.1,+1.22609e+006,+224004
2000-01-05 04:51:00 PST,5,0,2,+501054,+98030.3,+446827,+86304,+306227,+51483.6,+1.25411e+006,+235818
2000-01-05 04:52:00 PST,5,0,2,+484144,+94943,+428576,+79331.6,+314589,+55147.2,+1.22731e+006,+229422
2000-01-05 04:53:00 PST,5,0,2,+508206,+102129,+459890,+89615.8,+288858,+44699.6,+1.25695e+006,+236444
2000-01-05 04:54:00 PST,5,0,2,+522973,+104183,+459252,+86068,+290764,+44923.4,+1.27299e+006,+235174
2000-01-05 04:55:00 PST,5,0,2,+487503,+88803.5,+472620,+89144.9,+273991,+40333.6,+1.23411e+006,+218282
2000-01-05 04:56:00 PST,5,0,2,+508977,+97416.1,+480571,+93907.9,+323976,+54180.6,+1.31352e+006,+245505
2000-01-05 04:57:00 PST,5,0,2,+499253,+92310,+462200,+85021.4,+318220,+50437.3,+1.27967e+006,+227769
2000-01-05 04:58:00 PST,5,0,2,+478125,+84162.7,+468310,+84536.7,+308160,+46830.6,+1.25459e+006,+215530
2000-01-05 04:59:00 PST,5,0,2,+521990,+95738.6,+484563,+90662.3,+301356,+45313.6,+1.30791e+006,+231715
2000-01-05 05:00:00 PST,5,0,2,+508932,+90556.3,+528400,+104520,+321659,+49756.9,+1.35899e+006,+244833
2000-01-05 05:01:00 PST,5,0,2,+514257,+94230.8,+501677,+95672.3,+301768,+42145.8,+1.3177e+006,+232049
2000-01-05 05:02:00 PST,5,0,2,+515409,+93351.4,+541783,+110466,+305467,+43194.7,+1.36266e+006,+247012
2000-01-05 05:03:00 PST,5,0,2,+529995,+100252,+532806,+106741,+321402,+47864.6,+1.3842e+006,+254858
2000-01-05 05:04:00 PST,5,0,2,+543321,+107527,+489236,+92594.9,+330364,+49938.6,+1.36292e+006,+250061
2000-01-05 05:05:00 PST,5,0,2,+513398,+97074.6,+485529,+89737.2,+293221,+43324.6,+1.29215e+006,+230136
2000-01-05 05:06:00 PST,5,0,2,+523305,+99333,+486969,+86908.1,+352669,+58926.1,+1.36294e+006,+245167
2000-01-05 05:07:00 PST,5,0,2,+534149,+99284,+436468,+70083.1,+352920,+58112.6,+1.32354e+006,+227480
2000-01-05 05:08:00 PST,5,0,2,+511103,+90434.9,+453297,+75542.2,+340745,+52231.5,+1.30515e+006,+218209
2000-01-05 05:09:00 PST,5,0,2,+500375,+85742.8,+467176,+77273.6,+358004,+57136.4,+1.32556e+006,+220153
2000-01-05 05:10:00 PST,5,0,2,+531182,+89891.5,+456269,+74628.3,+351229,+54243.1,+1.33868e+006,+218763
2000-01-05 05:11:00 PST,5,0,2,+567539,+102156,+490241,+85937.2,+318494,+46220.9,+1.37627e+006,+234314
2000-01-05 05:12:00 PST,5,0,2,+603661,+106957,+480855,+85926.6,+317343,+44501.1,+1.40186e+006,+237384
2000-01-05 05:13:00 PST,5,0,2,+598704,+104895,+484704,+86083.6,+318957,+43933.2,+1.40236e+006,+234912
2000-01-05 05:14:00 PST,5,0,2,+603882,+103832,+496975,+91731.7,+316569,+43200.9,+1.41743e+006,+238764
2000-01-05 05:15:00 PST,5,0,2,+660804,+122142,+509914,+96894.7,+354010,+51375.7,+1.52473e+006,+270412
2000-01-05 05:16:00 PST,6,0,2,+663071,+121215,+479872,+86309.5,+351582,+49832.4,+1.49452e+006,+257357
2000-01-05 05:17:00 PST,6,0,2,+674222,+119860,+489226,+84863.3,+364874,+53531,+1.52832e+006,+258254
2000-01-05 05:18:00 PST,6,0,2,+668866,+117276,+493013,+83129.1,+366495,+53612,+1.52837e+006,+254017
2000-01-05 05:19:00 PST,6,0,2,+631125,+97858.2,+503336,+83150.6,+343395,+47204.5,+1.47786e+006,+228213
2000-01-05 05:20:00 PST,6,0,2,+600112,+89150.7,+499049,+80439.3,+359434,+50610.3,+1.4586e+006,+220200
2000-01-05 05:21:00 PST,6,0,2,+588190,+86807,+505711,+84489.9,+318233,+38209.4,+1.41213e+006,+209506
2000-01-05 05:22:00 PST,6,0,2,+592155,+87743.2,+486561,+78492.6,+368200,+52660.6,+1.44692e+006,+218896
2000-01-05 05:23:00 PST,6,0,2,+607751,+94545.3,+527178,+91784.7,+408465,+62902.6,+1.54339e+006,+249233
2000-01-05 05:24:00 PST,6,0,2,+622007,+99792.9,+531151,+96390,+437005,+70822.6,+1.59016e+006,+267006
2000-01-05 05:25:00 PST,6,0,2,+625404,+103663,+507884,+86929.3,+433771,+66459.7,+1.56706e+006,+257052
2000-01-05 05:26:00 PST,6,0,2,+677753,+123193,+495975,+81023.6,+472112,+75946.5,+1.64584e+006,+280163
2000-01-05 05:27:00 PST,6,0,3,+659303,+121110,+537313,+95902.1,+393069,+50698.8,+1.58969e+006,+267711
2000-01-05 05:28:00 PST,6,0,3,+653560,+118843,+540986,+94669.3,+392288,+48908.1,+1.58683e+006,+262420
2000-01-05 05:29:00 PST,6,0,3,+626119,+105937,+530807,+88764.6,+365255,+41762.5,+1.52218e+006,+236464
2000-01-05 05:30:00 PST,6,0,3,+570047,+84489.4,+529811,+89191.5,+386690,+45431.2,+1.48655e+006,+219112
2000-01-05 05:31:00 PST,6,0,3,+552912,+75523.5,+531714,+87279.7,+381311,+44491.6,+1.46594e+006,+207295
2000-01-05 05:32:00 PST,6,0,3,+531075,+72795.8,+515480,+80810.3,+379992,+44319.3,+1.42655e+006,+197925
2000-01-05 05:33:00 PST,5,0,3,+564076,+83248.9,+536392,+77728.7,+410328,+53490,+1.5108e+006,+214468
