# file...... reg1_output.csv
2000-01-05 05:34:00 PST,5,0,3,+614484,+96204.2,+610045,+99588.3,+442119,+61236.9,+1.66665e+006,+257029
2000-01-05 05:35:00 PST,5,0,3,+636911,+104619,+604066,+98038.7,+451111,+64760.7,+1.69209e+006,+267419
2000-01-05 05:36:00 PST,5,0,3,+623794,+102569,+611203,+99591.2,+459707,+62122,+1.6947e+006,+264282
2000-01-05 05:37:00 PST,5,0,3,+681118,+120777,+606107,+97969,+433801,+55296.7,+1.72103e+006,+274043
2000-01-05 05:38:00 PST,6,0,3,+695920,+122342,+599576,+90982.3,+469162,+63388.6,+1.76466e+006,+276713
2000-01-05 05:39:00 PST,6,0,3,+683689,+116145,+587372,+87847.4,+448757,+58935,+1.71982e+006,+262928
2000-01-05 05:40:00 PST,6,0,3,+651587,+101455,+623753,+103847,+434852,+57347.6,+1.71019e+006,+262649
2000-01-05 05:41:00 PST,6,0,3,+635068,+94484.4,+627083,+102788,+439649,+61105.5,+1.7018e+006,+258378
2000-01-05 05:42:00 PST,6,0,3,+662099,+104890,+620177,+94697.3,+447315,+63275.2,+1.72959e+006,+262863
2000-01-05 05:43:00 PST,6,0,3,+635275,+90151.2,+630785,+96934.5,+398402,+49021.9,+1.66446e+006,+236108
2000-01-05 05:44:00 PST,6,0,2,+649332,+94500.2,+654125,+103640,+421935,+57089.4,+1.72539e+006,+255229
2000-01-05 05:45:00 PST,6,0,2,+676088,+100058,+705040,+119009,+402898,+51536.7,+1.78403e+006,+270603
2000-01-05 05:46:00 PST,6,0,2,+726524,+114717,+709914,+121104,+390813,+47402.4,+1.82725e+006,+283223
2000-01-05 05:47:00 PST,7,0,2,+758812,+124521,+674931,+108593,+381875,+45089.5,+1.81562e+006,+278204
2000-01-05 05:48:00 PST,7,0,2,+782938,+128694,+690747,+114095,+391730,+46909.9,+1.86542e+006,+289700
2000-01-05 05:49:00 PST,7,0,2,+808766,+137973,+645834,+100518,+391185,+44832.7,+1.84579e+006,+283324
2000-01-05 05:50:00 PST,7,0,2,+811945,+138978,+681489,+12093.5,+371466,+37654.5,+1.8649e+006,+188726
2000-01-05 05:51:00 PST,8,-1,2,+815467,+136859,+670792,+15535.9,+378671,+40293,+1.86493e+006,+192688
2000-01-05 05:52:00 PST,8,-2,2,+814586,+136816,+683037,+22558.1,+416526,+49169.2,+1.91415e+006,+208543
2000-01-05 05:53:00 PST,8,-2,2,+784401,+129110,+646004,+5692.74,+436566,+55890.3,+1.86697e+006,+190693
2000-01-05 05:54:00 PST,8,-2,2,+743956,+116977,+645795,+6608.86,+487166,+71011.4,+1.87692e+006,+194598
2000-01-05 05:55:00 PST,8,-2,2,+700154,+95893.7,+647519,+100584,+489019,+76146.7,+1.83669e+006,+272624
2000-01-05 05:56:00 PST,7,-1,2,+696801,+94017.7,+638457,+94501.5,+473554,+71637,+1.80881e+006,+260156
2000-01-05 05:57:00 PST,7,0,2,+722002,+104469,+655318,+99839.4,+462346,+63969,+1.83967e+006,+268277
2000-01-05 05:58:00 PST,7,0,2,+760954,+117258,+696149,+115522,+431743,+53270.4,+1.88885e+006,+286050
2000-01-05 05:59:00 PST,7,0,2,+804443,+131528,+691706,+114076,+449211,+57832.1,+1.94536e+006,+303436
2000-01-05 06:00:00 PST,7,0,2,+784836,+128303,+685543,+16260,+464546,+59537.9,+1.93493e+006,+204100
2000-01-05 06:01:00 PST,7,-1,2,+772090,+123559,+674457,+17073.7,+423417,+46218.8,+1.86996e+006,+186851
2000-01-05 06:02:00 PST,7,-1,2,+755402,+116940,+660662,+7491.37,+467656,+59926.5,+1.88372e+006,+184358
2000-01-05 06:03:00 PST,7,-1,2,+798581,+135046,+667760,+12704.1,+456818,+52613.9,+1.92316e+006,+200364
2000-01-05 06:04:00 PST,8,-1,2,+755792,+113335,+701247,+24720.9,+481111,+60926,+1.93815e+006,+198982
2000-01-05 06:05:00 PST,8,-1,2,+790039,+122262,+673264,+110413,+491683,+63956.8,+1.95499e+006,+296632
2000-01-05 06:06:00 PST,8,-1,2,+766706,+115644,+654435,+103059,+491631,+63671.3,+1.91277e+006,+282374
2000-01-05 06:07:00 PST,7,-1,2,+763758,+120216,+693759,+115260,+497200,+65360,+1.95472e+006,+300836
2000-01-05 06:08:00 PST,7,0,2,+778925,+128375,+650458,+97198.4,+457986,+53175.3,+1.88737e+006,+278749
2000-01-05 06:09:00 PST,7,0,2,+796869,+135015,+669866,+106146,+454836,+50251.9,+1.92157e+006,+291412
2000-01-05 06:10:00 PST,7,0,2,+786562,+132402,+685208,+17056.1,+479450,+57113.9,+1.95122e+006,+206572
2000-01-05 06:11:00 PST,7,-1,2,+753282,+120528,+674011,+16488,+482304,+58238,+1.9096e+006,+195254
2000-01-05 06:12:00 PST,7,-1,2,+750203,+115750,+691158,+19903.5,+516884,+67421.4,+1.95824e+006,+203075
2000-01-05 06:13:00 PST,7,-1,2,+785150,+130252,+652221,+5585.61,+507874,+64453.2,+1.94524e+006,+200291
2000-01-05 06:14:00 PST,7,-1,2,+762728,+119943,+688485,+19332.4,+498261,+63140.2,+1.94947e+006,+202416
2000-01-05 06:15:00 PST,7,-1,2,+739160,+111814,+627221,+96129.2,+475348,+60680.9,+1.84173e+006,+268624
2000-01-05 06:16:00 PST,7,-1,2,+757032,+118277,+670166,+113577,+453868,+55065.8,+1.88107e+006,+286920
2000-01-05 06:17:00 PST,7,0,2,+785708,+133578,+644787,+103953,+465113,+59751.3,+1.89561e+006,+297283
2000-01-05 06:18:00 PST,7,0,2,+814125,+140115,+674541,+115015,+467265,+57247.6,+1.95593e+006,+312378
2000-01-05 06:19:00 PST,7,0,2,+819156,+137481,+701029,+119512,+452071,+50588.3,+1.97226e+006,+307581
2000-01-05 06:20:00 PST,7,0,2,+820542,+144231,+676063,+7517.53,+491956,+57490.6,+1.98856e+006,+209239
2000-01-05 06:21:00 PST,8,-1,2,+809421,+137165,+650471,+1904.36,+458791,+49823.5,+1.91868e+006,+188893
2000-01-05 06:22:00 PST,8,-2,2,+755300,+112625,+647223,+4968.94,+457875,+49867.9,+1.8604e+006,+167462
2000-01-05 06:23:00 PST,8,-2,2,+755035,+109941,+658564,+10330.7,+449561,+49514.4,+1.86316e+006,+169786
2000-01-05 06:24:00 PST,8,-2,2,+739466,+100139,+667071,+14551,+468494,+56230.4,+1.87503e+006,+170921
2000-01-05 06:25:00 PST,8,-2,2,+820580,+127154,+653153,+104561,+496183,+66176.3,+1.96992e+006,+297891
2000-01-05 06:26:00 PST,8,-1,2,+810576,+124049,+669155,+109076,+482547,+63495.7,+1.96228e+006,+296620
2000-01-05 06:27:00 PST,8,-1,2,+857860,+144195,+620075,+90217.4,+463350,+54995.7,+1.94128e+006,+289408
2000-01-05 06:28:00 PST,8,-1,2,+877405,+149943,+640056,+99193.3,+491804,+63171.2,+2.00927e+006,+312307
2000-01-05 06:29:00 PST,8,-1,3,+895049,+157694,+665169,+107606,+499827,+66392.3,+2.06004e+006,+331692
2000-01-05 06:30:00 PST,8,-1,3,+899016,+166008,+692113,+19920,+480413,+55302.2,+2.07154e+006,+241230
2000-01-05 06:31:00 PST,9,-2,3,+900598,+166308,+676104,+17031.5,+484053,+56511.8,+2.06076e+006,+239852
2000-01-05 06:32:00 PST,9,-2,3,+857423,+149686,+651664,+4747.86,+472998,+51474.3,+1.98209e+006,+205908
2000-01-05 06:33:00 PST,9,-2,3,+816148,+130329,+651770,+3166.11,+444540,+43280,+1.91246e+006,+176775
2000-01-05 06:34:00 PST,9,-2,3,+729991,+98239.4,+684785,+17519.8,+446208,+46536.8,+1.86098e+006,+162296
2000-01-05 06:35:00 PST,8,-2,3,+742602,+101294,+682464,+111268,+467019,+55896.7,+1.89208e+006,+268459
2000-01-05 06:36:00 PST,7,-1,3,+735869,+99610,+704364,+116396,+467654,+57861.3,+1.90789e+006,+273867
2000-01-05 06:37:00 PST,7,0,3,+742373,+104777,+721761,+119609,+465499,+60203.2,+1.92963e+006,+284589
2000-01-05 06:38:00 PST,7,0,3,+754236,+112522,+689375,+107028,+440793,+52426.3,+1.8844e+006,+271976
2000-01-05 06:39:00 PST,7,0,3,+752986,+114110,+690385,+111114,+421083,+44975,+1.86445e+006,+270199
2000-01-05 06:40:00 PST,7,0,3,+760438,+122335,+701990,+18709.7,+404584,+40541.6,+1.86701e+006,+181587
2000-01-05 06:41:00 PST,8,-1,2,+804837,+139524,+710293,+27239.5,+437468,+47749,+1.9526e+006,+214512
2000-01-05 06:42:00 PST,8,-1,2,+813844,+144261,+681563,+15404.7,+456400,+55975.3,+1.95181e+006,+215641
2000-01-05 06:43:00 PST,8,-1,2,+808185,+145448,+664530,+6667.37,+457124,+56213.4,+1.92984e+006,+208329
2000-01-05 06:44:00 PST,8,-2,2,+777926,+134332,+652613,+2692.48,+482037,+65060.9,+1.91258e+006,+202086
2000-01-05 06:45:00 PST,8,-2,2,+746473,+121227,+621275,+88712.8,+425685,+50689,+1.79343e+006,+260629
2000-01-05 06:46:00 PST,8,-1,2,+734952,+115046,+656903,+98715.3,+444069,+55742.3,+1.83592e+006,+269503
2000-01-05 06:47:00 PST,8,-1,2,+683355,+100179,+647213,+98796.9,+443534,+57602.8,+1.7741e+006,+256579
2000-01-05 06:48:00 PST,7,0,2,+647886,+93081.2,+638963,+94356.8,+423337,+51176.6,+1.71019e+006,+238615
2000-01-05 06:49:00 PST,7,0,2,+674664,+102931,+650862,+98913.4,+443106,+58188.5,+1.76863e+006,+260033
2000-01-05 06:50:00 PST,7,0,2,+706363,+113533,+673431,+7898.44,+438418,+54720.6,+1.81821e+006,+176152
2000-01-05 06:51:00 PST,7,-1,2,+715617,+116202,+681284,+16955.4,+408257,+48001.6,+1.80516e+006,+181159
2000-01-05 06:52:00 PST,7,-1,2,+757505,+134327,+709063,+24004.9,+421335,+51083.6,+1.8879e+006,+209416
2000-01-05 06:53:00 PST,8,-1,2,+736631,+122494,+744707,+36622.3,+442019,+59635,+1.92336e+006,+218752
2000-01-05 06:54:00 PST,8,-1,2,+711813,+114271,+728274,+30608.2,+418671,+52539.8,+1.85876e+006,+197419
2000-01-05 06:55:00 PST,8,-1,2,+726983,+120031,+688035,+107855,+426973,+55662.9,+1.84199e+006,+283549
2000-01-05 06:56:00 PST,8,0,2,+667335,+98097,+704285,+111675,+433240,+56033.6,+1.80486e+006,+265805
2000-01-05 06:57:00 PST,7,1,2,+648133,+94164.1,+701264,+110996,+409704,+48406.3,+1.7591e+006,+253566
2000-01-05 06:58:00 PST,7,1,2,+689514,+112495,+688538,+107986,+419870,+50833.2,+1.79792e+006,+271314
2000-01-05 06:59:00 PST,7,1,2,+686059,+110487,+672318,+104345,+413446,+47648.5,+1.77182e+006,+262481
2000-01-05 07:00:00 PST,7,1,2,+712254,+124860,+683302,+9803.49,+393139,+38061.8,+1.7887e+006,+172725
2000-01-05 07:01:00 PST,7,0,2,+692155,+114558,+672642,+9440.36,+423012,+47117.1,+1.78781e+006,+171115
2000-01-05 07:02:00 PST,7,-1,2,+694323,+114241,+700034,+25206.9,+419811,+52154.1,+1.81417e+006,+191602
2000-01-05 07:03:00 PST,7,-1,2,+715454,+124041,+691583,+22556.2,+402364,+47837.5,+1.8094e+006,+194435
2000-01-05 07:04:00 PST,7,-1,2,+695358,+116406,+683962,+19128.7,+466728,+68845.7,+1.84605e+006,+204380
2000-01-05 07:05:00 PST,7,-1,2,+674473,+107319,+655780,+105457,+472757,+75765,+1.80301e+006,+288541
2000-01-05 07:06:00 PST,7,0,2,+654647,+103081,+613586,+90864.7,+477054,+77308,+1.74529e+006,+271253
2000-01-05 07:07:00 PST,6,0,2,+621122,+94329.1,+625467,+96738.7,+446219,+68248,+1.69281e+006,+259316
2000-01-05 07:08:00 PST,6,0,2,+571457,+80595.1,+617117,+95854.6,+400957,+55229.7,+1.58953e+006,+231679
2000-01-05 07:09:00 PST,6,0,2,+582558,+87739.7,+584794,+85346.4,+352685,+37235.2,+1.52004e+006,+210321
2000-01-05 07:10:00 PST,6,0,2,+630782,+108769,+609556,-1086.9,+357625,+39375.3,+1.59796e+006,+147058
2000-01-05 07:11:00 PST,7,-1,2,+635843,+110925,+623250,+11284.9,+325425,+33051,+1.58452e+006,+155261
2000-01-05 07:12:00 PST,7,-1,2,+655190,+119141,+635846,+18261.7,+309992,+30201.6,+1.60103e+006,+167605
2000-01-05 07:13:00 PST,7,-1,1,+653028,+120317,+627843,+19289.8,+326563,+35468.9,+1.60743e+006,+175076
2000-01-05 07:14:00 PST,7,-1,1,+642482,+116018,+608069,+8639.34,+342200,+40530.3,+1.59275e+006,+165188
2000-01-05 07:15:00 PST,7,-1,1,+650971,+119502,+581896,+96812.7,+347901,+45279.5,+1.58077e+006,+261594
2000-01-05 07:16:00 PST,7,-1,1,+634427,+115018,+537793,+82694.5,+355195,+48899.6,+1.52741e+006,+246612
2000-01-05 07:17:00 PST,7,-1,1,+589161,+98074.6,+523081,+80304.1,+383469,+58761.4,+1.49571e+006,+237140
2000-01-05 07:18:00 PST,6,-1,2,+563077,+89187.1,+552148,+92496.3,+386373,+60052.9,+1.5016e+006,+241736
2000-01-05 07:19:00 PST,6,0,2,+596483,+101694,+540437,+88883.8,+352251,+49349.3,+1.48917e+006,+239927
2000-01-05 07:20:00 PST,6,0,2,+580305,+92752.9,+559225,+95427.8,+358597,+51688.6,+1.49813e+006,+239869
2000-01-05 07:21:00 PST,6,0,2,+591080,+96262.4,+607526,+113286,+370473,+55180.3,+1.56908e+006,+264729
2000-01-05 07:22:00 PST,6,0,2,+579292,+94929.2,+552614,+92406,+380870,+58436.8,+1.51278e+006,+245772
2000-01-05 07:23:00 PST,6,0,2,+577664,+96740.9,+560685,-1691.33,+358800,+51110.5,+1.49715e+006,+146160
2000-01-05 07:24:00 PST,6,-1,2,+555838,+91792.2,+499243,-23024.8,+362651,+51420.3,+1.41773e+006,+120188
2000-01-05 07:25:00 PST,6,-1,2,+565053,+98049.8,+483586,-26254.8,+370847,+53716.4,+1.41949e+006,+125511
2000-01-05 07:26:00 PST,6,-1,2,+578906,+104367,+458230,-34856.2,+376396,+55108.8,+1.41353e+006,+124620
2000-01-05 07:27:00 PST,6,-2,2,+603263,+112828,+454674,-34843.6,+363070,+50474,+1.42101e+006,+128458
2000-01-05 07:28:00 PST,6,-2,2,+605927,+107951,+494592,+80291.9,+341541,+45403.8,+1.44206e+006,+233647
2000-01-05 07:29:00 PST,6,-1,2,+575806,+92971.4,+522618,+89100.8,+347922,+50220.8,+1.44635e+006,+232293
2000-01-05 07:30:00 PST,6,0,2,+593215,+96286.4,+591642,+113312,+347719,+47770.9,+1.53258e+006,+257370
2000-01-05 07:31:00 PST,6,0,2,+633277,+109849,+601293,+117976,+324751,+39904.9,+1.55932e+006,+267729
2000-01-05 07:32:00 PST,6,0,2,+647640,+116250,+573879,+111252,+310579,+35324.3,+1.5321e+006,+262826
2000-01-05 07:33:00 PST,6,0,2,+587120,+93248.8,+581669,+114622,+289503,+29989.6,+1.45829e+006,+237860
2000-01-05 07:34:00 PST,6,0,2,+624901,+108907,+560878,+103111,+349104,+47180.8,+1.53488e+006,+259199
2000-01-05 07:35:00 PST,6,0,2,+609540,+103764,+515896,+86447.7,+344696,+47097.1,+1.47013e+006,+237309
2000-01-05 07:36:00 PST,6,0,2,+584214,+97390.2,+464053,+68099.4,+345295,+47541.6,+1.39356e+006,+213031
2000-01-05 07:37:00 PST,6,0,2,+630215,+116097,+426924,+56340.2,+346916,+48062.7,+1.40406e+006,+220500
2000-01-05 07:38:00 PST,6,-1,2,+597955,+103810,+414728,+52650.5,+349978,+48770.3,+1.36266e+006,+205231
2000-01-05 07:39:00 PST,6,-1,2,+576030,+97695.6,+398050,+48602.5,+319538,+40535.9,+1.29362e+006,+186834
2000-01-05 07:40:00 PST,6,-1,2,+631063,+114412,+449200,+65966,+321257,+41773.4,+1.40152e+006,+222151
2000-01-05 07:41:00 PST,6,-1,2,+587796,+96385.3,+452689,+69118.8,+365104,+55369.4,+1.40559e+006,+220873
2000-01-05 07:42:00 PST,6,-1,2,+594849,+96322.9,+525429,+94132.6,+359927,+53910.4,+1.4802e+006,+244366
2000-01-05 07:43:00 PST,6,-1,2,+601074,+100461,+534532,+96125.6,+335601,+48121,+1.47121e+006,+244708
2000-01-05 07:44:00 PST,6,-1,2,+529802,+73440.8,+553464,+104776,+327129,+46952.8,+1.4104e+006,+225169
2000-01-05 07:45:00 PST,6,0,2,+523791,+72579.8,+565660,+108182,+335571,+49602.8,+1.42502e+006,+230365
2000-01-05 07:46:00 PST,6,1,2,+545070,+81185.4,+531254,+95776.1,+359974,+55594.3,+1.4363e+006,+232556
2000-01-05 07:47:00 PST,6,1,2,+561494,+89973.1,+506393,+85982.8,+351931,+54832.7,+1.41982e+006,+230789
2000-01-05 07:48:00 PST,6,1,2,+596685,+103332,+498424,+83704.1,+343570,+52843.8,+1.43868e+006,+239880
2000-01-05 07:49:00 PST,6,1,2,+634233,+120436,+471810,-24406.5,+336301,+46837,+1.44234e+006,+142867
2000-01-05 07:50:00 PST,6,0,2,+619615,+114018,+459649,-29358.4,+331984,+45896.3,+1.41125e+006,+130556
2000-01-05 07:51:00 PST,6,-1,2,+609078,+108634,+479338,-17773.6,+314152,+41059.4,+1.40257e+006,+131920
2000-01-05 07:52:00 PST,6,-2,2,+622829,+118944,+445456,-29222.8,+325794,+44003.3,+1.39408e+006,+133725
2000-01-05 07:53:00 PST,6,-2,2,+602710,+107310,+459270,-22449.1,+322464,+44612.4,+1.38444e+006,+129473
2000-01-05 07:54:00 PST,6,-2,2,+566850,+91651.8,+471740,+79642.2,+314067,+44814.8,+1.35266e+006,+216109
2000-01-05 07:55:00 PST,6,-1,2,+559460,+89321.9,+496683,+87986.8,+303013,+42623.6,+1.35916e+006,+219932
2000-01-05 07:56:00 PST,6,-1,2,+528952,+79121.7,+501531,+90910,+270196,+33293.2,+1.30068e+006,+203325
2000-01-05 07:57:00 PST,6,0,2,+537988,+82983.6,+498006,+87742.3,+303628,+43155.8,+1.33962e+006,+213882
2000-01-05 07:58:00 PST,6,0,2,+528492,+83006.5,+466091,+77858.5,+317743,+46159.7,+1.31233e+006,+207025
2000-01-05 07:59:00 PST,6,0,2,+562209,+97568.1,+444738,-27402,+325166,+45756.8,+1.33211e+006,+115923
2000-01-05 08:00:00 PST,6,-1,2,+545676,+90537.4,+460935,-19354.2,+313249,+42942,+1.31986e+006,+114125
2000-01-05 08:01:00 PST,6,-1,2,+583522,+103935,+448096,-23343.7,+325126,+44801.7,+1.35674e+006,+125393
2000-01-05 08:02:00 PST,6,-2,2,+577490,+105692,+411837,-33346.9,+303380,+38310,+1.29271e+006,+110655
2000-01-05 08:03:00 PST,6,-2,2,+578582,+105469,+431312,-27274.4,+321588,+42885.2,+1.33148e+006,+121080
2000-01-05 08:04:00 PST,6,-2,2,+555855,+96494.2,+406382,+62376.7,+312523,+42468.6,+1.27476e+006,+201339
2000-01-05 08:05:00 PST,6,-2,2,+534841,+86299,+458125,+77922.3,+291579,+36619.1,+1.28454e+006,+200840
2000-01-05 08:06:00 PST,6,-1,2,+549430,+93140.6,+459607,+78810.4,+336103,+49289.1,+1.34514e+006,+221240
2000-01-05 08:07:00 PST,6,-1,2,+564464,+94507.3,+515701,+97698.7,+331373,+48055.2,+1.41154e+006,+240261
2000-01-05 08:08:00 PST,6,0,2,+541578,+87016.1,+531055,+101473,+328097,+46657.4,+1.40073e+006,+235146
2000-01-05 08:09:00 PST,6,0,2,+555103,+95510.4,+480163,+80895.2,+349079,+52786.7,+1.38434e+006,+229192
2000-01-05 08:10:00 PST,6,0,2,+519276,+80936,+489303,+83960.9,+308540,+40927.1,+1.31712e+006,+205824
2000-01-05 08:11:00 PST,6,0,2,+474215,+67086.2,+474875,+74768.6,+364657,+58113.6,+1.31375e+006,+199968
2000-01-05 08:12:00 PST,5,0,2,+498108,+76280.7,+477263,+76513.4,+361114,+56094.2,+1.33649e+006,+208888
2000-01-05 08:13:00 PST,5,0,2,+500881,+75651.5,+482249,+80378.7,+356156,+54613.1,+1.33929e+006,+210643
2000-01-05 08:14:00 PST,5,0,2,+555342,+97769.5,+442361,+66956,+364691,+54946.9,+1.36239e+006,+219672
2000-01-05 08:15:00 PST,5,0,2,+588942,+110119,+419223,+58932.9,+336034,+44203.4,+1.3442e+006,+213255
2000-01-05 08:16:00 PST,5,0,2,+560408,+98895.8,+432277,+63387.8,+329131,+40514.7,+1.32182e+006,+202798
2000-01-05 08:17:00 PST,5,0,2,+512592,+85869.8,+435872,+65285.7,+324949,+41161.5,+1.27341e+006,+192317
2000-01-05 08:18:00 PST,5,0,2,+497914,+80198.7,+454890,+71429.5,+342815,+45931.8,+1.29562e+006,+197560
2000-01-05 08:19:00 PST,5,0,2,+499064,+78580.6,+491167,+78638.8,+362331,+51368.5,+1.35256e+006,+208588
2000-01-05 08:20:00 PST,5,0,2,+518141,+84944.9,+498790,+79057.8,+355720,+49982.7,+1.37265e+006,+213985
2000-01-05 08:21:00 PST,5,0,2,+504296,+79733.7,+517768,+85138.2,+306494,+38248.2,+1.32856e+006,+203120
2000-01-05 08:22:00 PST,5,0,2,+525790,+88752.6,+513890,+86243.2,+289242,+35083.8,+1.32892e+006,+210080
2000-01-05 08:23:00 PST,5,0,2,+481607,+71890,+481834,+74497.4,+309400,+39631.3,+1.27284e+006,+186019
2000-01-05 08:24:00 PST,5,0,2,+482995,+73696.3,+472293,+72996.9,+328956,+45638.2,+1.28424e+006,+192331
2000-01-05 08:25:00 PST,5,0,2,+485383,+75874.2,+468756,+70491.5,+349657,+52127.6,+1.3038e+006,+198493
2000-01-05 08:26:00 PST,5,0,2,+519090,+91015.7,+436928,+61253,+344558,+48897.6,+1.30058e+006,+201166
2000-01-05 08:27:00 PST,5,0,2,+516416,+88138.3,+452587,+66837.7,+313164,+41502.2,+1.28217e+006,+196478
2000-01-05 08:28:00 PST,5,0,2,+474523,+73162.7,+465299,+70220.1,+284185,+33518.4,+1.22401e+006,+176901
2000-01-05 08:29:00 PST,5,0,2,+460076,+68832.7,+454835,+65711.9,+284163,+33577.2,+1.19907e+006,+168122
2000-01-05 08:30:00 PST,5,0,2,+422391,+57134.2,+458940,+65859.1,+292705,+38005.1,+1.17404e+006,+160998
2000-01-05 08:31:00 PST,5,0,2,+465313,+74358.2,+449776,+63675.1,+317425,+46074.7,+1.23251e+006,+184108
2000-01-05 08:32:00 PST,5,0,2,+480835,+77964.5,+468900,+68906.4,+299361,+37922.6,+1.2491e+006,+184794
2000-01-05 08:33:00 PST,5,0,2,+467521,+74223.8,+494256,+76712.5,+331228,+46886.8,+1.29301e+006,+197823
2000-01-05 08:34:00 PST,5,0,2,+452206,+68123.8,+535266,+90819,+329148,+45663.9,+1.31662e+006,+204607
2000-01-05 08:35:00 PST,5,1,2,+421050,+60226.3,+522249,+86777,+296927,+35917.2,+1.24023e+006,+182920
2000-01-05 08:36:00 PST,5,1,1,+460521,+72326.9,+519185,+87000.5,+333051,+46713.3,+1.31276e+006,+206041
2000-01-05 08:37:00 PST,5,1,1,+514945,+90032.7,+502466,+82867.4,+331291,+41698.2,+1.3487e+006,+214598
2000-01-05 08:38:00 PST,5,1,1,+495812,+85673.4,+455502,+66781.8,+336054,+40970.9,+1.28737e+006,+193426
2000-01-05 08:39:00 PST,5,1,1,+481337,+80276.1,+433873,+58833.3,+357059,+45470.2,+1.27227e+006,+184580
2000-01-05 08:40:00 PST,5,1,1,+446424,+68333.6,+438608,+58671.2,+360364,+46614.8,+1.2454e+006,+173620
2000-01-05 08:41:00 PST,5,1,1,+440510,+65354.2,+483748,+75521.5,+350515,+43912.5,+1.27477e+006,+184788
2000-01-05 08:42:00 PST,5,1,1,+452912,+72321.5,+460752,+68039.4,+351618,+45124.6,+1.26528e+006,+185485
2000-01-05 08:43:00 PST,5,1,1,+486343,+81278.1,+468453,+70850.7,+353606,+45138.8,+1.3084e+006,+197268
2000-01-05 08:44:00 PST,5,1,1,+465744,+74414.1,+460059,+68862.4,+336025,+36621.8,+1.26183e+006,+179898
2000-01-05 08:45:00 PST,5,1,1,+439482,+64410.5,+412257,+50127.9,+368722,+47725.2,+1.22046e+006,+162264
2000-01-05 08:46:00 PST,4,1,1,+417634,+55834.3,+449267,+63034.7,+316594,+34739.5,+1.18349e+006,+153608
2000-01-05 08:47:00 PST,4,1,1,+451562,+65006.1,+465458,+68027.4,+333022,+39296.1,+1.25004e+006,+172330
2000-01-05 08:48:00 PST,4,1,1,+461680,+68158.4,+480675,+73080.3,+347131,+42452.5,+1.28949e+006,+183691
2000-01-05 08:49:00 PST,4,1,1,+498629,+82314.9,+483443,+76472.4,+341248,+39690.4,+1.32332e+006,+198478
2000-01-05 08:50:00 PST,4,1,1,+499471,+81535.6,+471705,+71518,+345244,+39562.6,+1.31642e+006,+192616
2000-01-05 08:51:00 PST,4,1,1,+463742,+67677.4,+471918,+73122,+331586,+36029,+1.26725e+006,+176828
2000-01-05 08:52:00 PST,4,1,1,+448235,+63213.9,+440435,+61686.4,+358688,+43140.8,+1.24736e+006,+168041
2000-01-05 08:53:00 PST,4,1,1,+437067,+56807.3,+446244,+65841.5,+339281,+39691.3,+1.22259e+006,+162340
2000-01-05 08:54:00 PST,4,1,1,+456840,+64365.2,+425041,+60307.7,+347674,+42046.8,+1.22955e+006,+166720
2000-01-05 08:55:00 PST,4,1,1,+457189,+65041.1,+412405,+53675.6,+360236,+45227.1,+1.22983e+006,+163944
2000-01-05 08:56:00 PST,4,1,1,+438395,+58478.4,+448599,+63106.8,+320495,+34884.9,+1.20749e+006,+156470
2000-01-05 08:57:00 PST,4,1,1,+443940,+60843.7,+390989,+47715.9,+303995,+30620.6,+1.13892e+006,+139180
2000-01-05 08:58:00 PST,4,1,1,+457555,+64983.8,+425902,+57497.4,+306368,+32458.7,+1.18983e+006,+154940
2000-01-05 08:59:00 PST,4,1,1,+455492,+62546.4,+455654,+68708.6,+297642,+29969.3,+1.20879e+006,+161224
2000-01-05 09:00:00 PST,4,1,1,+490273,+77470.2,+468053,+73019.7,+304229,+32525.8,+1.26255e+006,+183016
2000-01-05 09:01:00 PST,4,1,1,+471566,+70028,+499614,+83562.4,+317731,+37301.9,+1.28891e+006,+190892
2000-01-05 09:02:00 PST,4,1,1,+485120,+72803.5,+520790,+91607.1,+329718,+40816.1,+1.33563e+006,+205227
2000-01-05 09:03:00 PST,4,1,1,+487496,+76931.9,+460677,+71036.9,+331753,+42195,+1.27993e+006,+190164
2000-01-05 09:04:00 PST,4,1,1,+461316,+69063.7,+418514,+58870.9,+329323,+40980.5,+1.20915e+006,+168915
2000-01-05 09:05:00 PST,4,1,1,+482375,+76765.1,+443516,+67905.3,+333237,+41995.5,+1.25913e+006,+186666
2000-01-05 09:06:00 PST,4,1,1,+442042,+63275.8,+395512,+52127.3,+293109,+31429.1,+1.13066e+006,+146832
2000-01-05 09:07:00 PST,4,1,1,+434929,+57602.6,+388768,+49733,+312638,+37776.8,+1.13633e+006,+145112
2000-01-05 09:08:00 PST,4,1,1,+469063,+69436.9,+389422,+50736.1,+284262,+28470.4,+1.14275e+006,+148643
2000-01-05 09:09:00 PST,4,1,1,+473969,+73323.3,+357890,+39997.6,+292389,+31584.5,+1.12425e+006,+144905
2000-01-05 09:10:00 PST,4,0,1,+460160,+68245.7,+365802,+45240.4,+306155,+34036.2,+1.13212e+006,+147522
2000-01-05 09:11:00 PST,4,0,1,+480366,+74104.8,+412779,+61175.9,+322369,+39083.1,+1.21551e+006,+174364
2000-01-05 09:12:00 PST,4,0,1,+473683,+71805.5,+449645,+71618,+319589,+37465.7,+1.24292e+006,+180889
2000-01-05 09:13:00 PST,4,0,1,+470694,+70568.9,+422332,+61180.2,+300170,+31586.6,+1.1932e+006,+163336
2000-01-05 09:14:00 PST,4,0,1,+470872,+65340.2,+439805,+67090.6,+290492,+27557.7,+1.20117e+006,+159989
2000-01-05 09:15:00 PST,4,0,1,+464380,+62123.3,+425622,+63173.2,+295235,+27011,+1.18524e+006,+152308
2000-01-05 09:16:00 PST,4,0,1,+451824,+57292.7,+398738,+54571.6,+306808,+31865.4,+1.15737e+006,+143730
2000-01-05 09:17:00 PST,4,0,1,+470603,+63450.7,+423962,+61665.6,+330344,+39071.7,+1.22491e+006,+164188
2000-01-05 09:18:00 PST,4,0,1,+483057,+65667.9,+416169,+58090.3,+348645,+43501.6,+1.24787e+006,+167260
2000-01-05 09:19:00 PST,4,0,1,+468151,+57893.7,+394589,+51688.4,+338158,+40317.6,+1.2009e+006,+149900
2000-01-05 09:20:00 PST,4,0,2,+463296,+54707.9,+417015,+56438.8,+310940,+28823.6,+1.19125e+006,+139970
2000-01-05 09:21:00 PST,4,0,2,+453225,+50013.9,+415717,+54652.7,+313907,+29978.3,+1.18285e+006,+134645
2000-01-05 09:22:00 PST,4,0,2,+485042,+62376.7,+385792,+46882.7,+294224,+25516.2,+1.16506e+006,+134776
2000-01-05 09:23:00 PST,4,0,2,+515341,+70981,+427218,+58783.1,+299503,+28038.4,+1.24206e+006,+157802
2000-01-05 09:24:00 PST,4,0,2,+527889,+75138.6,+436026,+63015.1,+308559,+31957.1,+1.27247e+006,+170111
2000-01-05 09:25:00 PST,4,0,2,+523145,+73717.2,+433440,+61639.8,+316721,+34518.5,+1.27331e+006,+169875
2000-01-05 09:26:00 PST,4,0,2,+497291,+63292.2,+434751,+61580,+329214,+38787.4,+1.26126e+006,+163660
2000-01-05 09:27:00 PST,4,0,2,+480301,+59737.6,+383714,+44009.4,+311547,+33257.5,+1.17556e+006,+137005
2000-01-05 09:28:00 PST,4,0,2,+500753,+64964,+394700,+45582.3,+302585,+30063.8,+1.19804e+006,+140610
2000-01-05 09:29:00 PST,4,0,2,+495307,+63080.3,+395855,+44755.6,+306656,+32743.4,+1.19782e+006,+140579
2000-01-05 09:30:00 PST,4,0,2,+492236,+62353.1,+397892,+44074.2,+289004,+30788.3,+1.17913e+006,+137216
2000-01-05 09:31:00 PST,4,0,2,+435838,+44581,+404106,+45393.2,+267467,+25140.6,+1.10741e+006,+115115
2000-01-05 09:32:00 PST,4,0,2,+437254,+44991.3,+451358,+60215.5,+282299,+28559.1,+1.17091e+006,+133766
2000-01-05 09:33:00 PST,4,0,2,+418861,+38803.9,+443568,+58167.8,+265503,+23775.2,+1.12793e+006,+120747
2000-01-05 09:34:00 PST,4,0,2,+455588,+50195,+441122,+56871.5,+252760,+21810.4,+1.14947e+006,+128877
2000-01-05 09:35:00 PST,4,0,2,+452051,+52101.1,+449189,+59521.4,+268619,+27565.7,+1.16986e+006,+139188
2000-01-05 09:36:00 PST,4,0,2,+471693,+60324.4,+396907,+44915.9,+272600,+27460,+1.1412e+006,+132700
2000-01-05 09:37:00 PST,4,0,2,+521177,+77992.1,+422127,+50960.1,+276209,+27999.2,+1.21951e+006,+156951
2000-01-05 09:38:00 PST,4,0,2,+509680,+75070.3,+446497,+62533.9,+275790,+27112.1,+1.23197e+006,+164716
2000-01-05 09:39:00 PST,4,0,2,+486868,+67761.2,+431259,+56713.7,+269733,+28080.9,+1.18786e+006,+152556
2000-01-05 09:40:00 PST,4,0,2,+447114,+54876.2,+427709,+55528.4,+279041,+31506.4,+1.15386e+006,+141911
2000-01-05 09:41:00 PST,4,0,2,+407604,+43127.9,+441401,+58416.6,+267423,+28276.7,+1.11643e+006,+129821
2000-01-05 09:42:00 PST,4,0,2,+441324,+55633,+397000,+43749.4,+266011,+27022.7,+1.10433e+006,+126405
2000-01-05 09:43:00 PST,4,0,2,+457436,+61302.3,+388859,+44630.7,+279718,+30935.8,+1.12601e+006,+136869
2000-01-05 09:44:00 PST,4,0,2,+462825,+64923.4,+411421,+50918.1,+276458,+29950.4,+1.15071e+006,+145792
2000-01-05 09:45:00 PST,4,0,2,+421524,+50073.9,+435117,+59071.8,+276676,+29831.3,+1.13332e+006,+138977
2000-01-05 09:46:00 PST,4,0,2,+393149,+40084.8,+462894,+67994.3,+247540,+22603.3,+1.10358e+006,+130682
2000-01-05 09:47:00 PST,4,0,1,+372245,+33136.6,+464025,+69757.7,+234160,+20553.4,+1.07043e+006,+123448
2000-01-05 09:48:00 PST,4,0,1,+383403,+38386,+445919,+65236.4,+201491,+11999.3,+1.03081e+006,+115622
2000-01-05 09:49:00 PST,4,0,1,+428600,+55000.6,+436271,+61507.5,+223508,+16469.1,+1.08838e+006,+132977
2000-01-05 09:50:00 PST,4,0,1,+416886,+52400.7,+381591,+41650,+245907,+21002.2,+1.04438e+006,+115053
2000-01-05 09:51:00 PST,4,0,1,+422845,+54668.5,+377015,+39775.7,+270755,+27294.2,+1.07062e+006,+121738
2000-01-05 09:52:00 PST,4,0,1,+374071,+39503.4,+375404,+37638.7,+300787,+37436.9,+1.05026e+006,+114579
2000-01-05 09:53:00 PST,4,0,1,+395779,+46720,+379058,+39057.5,+290537,+34100.9,+1.06537e+006,+119878
2000-01-05 09:54:00 PST,4,0,1,+402996,+51148.6,+391847,+42178.6,+264695,+26993.5,+1.05954e+006,+120321
2000-01-05 09:55:00 PST,4,0,1,+414290,+54903.6,+393644,+43251.6,+246044,+21006.3,+1.05398e+006,+119161
2000-01-05 09:56:00 PST,4,0,1,+430629,+61368.7,+397390,+45779.6,+253004,+20885.1,+1.08102e+006,+128033
2000-01-05 09:57:00 PST,4,0,1,+450174,+67056.4,+391468,+44281.9,+266170,+23626,+1.10781e+006,+134964
2000-01-05 09:58:00 PST,4,0,1,+400168,+53254.4,+403730,+49785.2,+308447,+38461.2,+1.11235e+006,+141501
2000-01-05 09:59:00 PST,4,0,1,+359690,+41047.8,+407847,+51095.3,+283510,+32618.9,+1.05105e+006,+124762
2000-01-05 10:00:00 PST,4,0,1,+341807,+34584.5,+395191,+46996.2,+284823,+33367.4,+1.02182e+006,+114948
2000-01-05 10:01:00 PST,4,0,1,+328423,+30814.9,+373635,+41059,+269523,+29992.2,+971581,+101866
2000-01-05 10:02:00 PST,3,0,1,+356656,+38958.2,+381045,+43718.4,+239012,+19354.1,+976714,+102031
2000-01-05 10:03:00 PST,3,0,1,+362519,+41886.8,+387098,+45631.6,+227265,+15909.3,+976883,+103428
2000-01-05 10:04:00 PST,3,0,1,+369693,+50355,+364970,+40740.9,+200995,+10195.3,+935659,+101291
2000-01-05 10:05:00 PST,3,0,1,+332897,+40501.7,+372525,+44505.6,+215232,+14825.6,+920654,+99833
2000-01-05 10:06:00 PST,3,0,1,+340900,+41329.8,+350749,+37985.1,+235191,+19757,+926841,+99071.9
2000-01-05 10:07:00 PST,3,0,1,+304651,+28524.8,+350501,+41864,+239491,+26179.6,+894643,+96568.5
2000-01-05 10:08:00 PST,3,0,1,+301454,+28251,+367652,+47553.3,+239983,+27363.6,+909090,+103168
2000-01-05 10:09:00 PST,3,0,1,+330054,+36989.3,+382190,+51181.9,+257298,+32201.8,+969542,+120373
2000-01-05 10:10:00 PST,3,0,1,+325550,+35663.6,+383584,+50723.1,+227758,+23408,+936891,+109795
2000-01-05 10:11:00 PST,3,0,1,+375412,+52328.5,+350291,+40845.5,+239417,+26150.4,+965120,+119324
2000-01-05 10:12:00 PST,3,0,1,+369639,+51980.6,+332075,+36235.5,+234051,+24637.3,+935765,+112853
2000-01-05 10:13:00 PST,3,0,1,+357208,+48173.2,+372428,+49877.4,+234860,+25298.7,+964496,+123349
2000-01-05 10:14:00 PST,3,0,1,+305225,+31985.8,+377454,+52565.8,+249408,+31354.1,+932086,+115906
2000-01-05 10:15:00 PST,3,0,1,+284220,+26069.5,+350414,+45102.7,+224072,+24126.5,+858705,+95298.6
2000-01-05 10:16:00 PST,3,0,1,+303998,+32363.7,+332031,+40695.3,+226991,+24572.8,+863020,+97631.8
2000-01-05 10:17:00 PST,3,0,1,+325266,+39145.4,+285755,+25993.7,+219790,+23084.5,+830811,+88223.5
2000-01-05 10:18:00 PST,3,0,1,+342196,+45375.5,+287000,+28330.5,+189087,+14950.4,+818282,+88656.4
2000-01-05 10:19:00 PST,3,0,1,+373751,+52697.5,+330428,+39438.1,+204666,+18001.7,+908845,+110137
2000-01-05 10:20:00 PST,3,0,1,+355332,+46664.4,+334295,+42223.2,+184874,+13955.4,+874500,+102843
2000-01-05 10:21:00 PST,3,0,1,+305785,+31930.7,+336552,+43901.8,+186788,+15030.4,+829124,+90862.9
2000-01-05 10:22:00 PST,3,0,1,+294482,+29019.1,+304997,+34714.3,+194752,+16180.8,+794231,+79914.2
2000-01-05 10:23:00 PST,3,0,1,+284869,+26009.7,+310509,+37313.3,+211498,+21131.5,+806876,+84454.5
2000-01-05 10:24:00 PST,3,0,1,+309931,+37044.4,+278608,+27365.7,+209963,+21443.8,+798502,+85853.9
2000-01-05 10:25:00 PST,3,0,1,+305940,+37836.5,+286751,+32054.9,+216409,+23363,+809100,+93254.4
2000-01-05 10:26:00 PST,3,0,1,+302308,+36611.3,+290233,+31931.4,+225340,+26153.2,+817881,+94695.9
2000-01-05 10:27:00 PST,3,0,1,+291501,+33260.5,+290688,+31928.5,+224114,+27092.2,+806303,+92281.2
2000-01-05 10:28:00 PST,3,0,1,+287995,+32200.2,+295066,+33250.9,+208540,+22590.2,+791601,+88041.3
2000-01-05 10:29:00 PST,3,0,1,+305574,+37421.8,+309899,+40637.7,+184759,+15548.3,+800232,+93607.8
2000-01-05 10:30:00 PST,3,0,1,+298367,+35971,+321861,+44738.3,+186290,+16171.9,+806518,+96881.2
2000-01-05 10:31:00 PST,3,0,1,+323891,+44660.8,+336801,+52265.2,+171064,+11593.5,+831757,+108520
2000-01-05 10:32:00 PST,3,0,1,+305279,+39544.6,+293216,+38737.3,+172002,+12034.4,+770497,+90316.3
2000-01-05 10:33:00 PST,3,0,1,+293970,+36492.5,+270122,+30523.8,+163134,+9596.29,+727227,+76612.6
2000-01-05 10:34:00 PST,3,0,1,+290093,+35986.1,+239430,+21813.8,+184789,+15756.1,+714312,+73556.1
2000-01-05 10:35:00 PST,3,0,1,+279711,+31788.8,+235367,+20275.3,+206544,+22104.1,+721622,+74168.2
2000-01-05 10:36:00 PST,3,0,1,+256349,+26667.4,+242148,+22448.8,+198649,+21232.5,+697147,+70348.7
2000-01-05 10:37:00 PST,3,0,1,+255497,+26212.3,+254979,+26609.4,+178481,+15366.6,+688957,+68188.3
2000-01-05 10:38:00 PST,3,0,1,+233454,+20450.6,+271616,+35080.4,+167010,+12355.1,+672080,+67886.1
2000-01-05 10:39:00 PST,3,0,1,+271368,+32247.6,+267200,+33117.7,+188757,+18294.7,+727324,+83660
2000-01-05 10:40:00 PST,3,0,1,+287101,+37203.8,+268134,+33328.5,+179075,+17658.3,+734310,+88190.6
2000-01-05 10:41:00 PST,3,0,1,+321515,+47815.4,+274772,+35505.9,+179517,+17570.6,+775804,+100892
2000-01-05 10:42:00 PST,3,0,1,+283796,+36799.6,+277997,+36957,+195472,+22499,+757264,+96255.7
2000-01-05 10:43:00 PST,3,0,1,+271938,+32902.4,+290084,+40728.9,+205410,+25676.7,+767432,+99308
2000-01-05 10:44:00 PST,3,0,1,+262890,+30464.2,+283925,+38742.7,+204291,+25388.9,+751106,+94595.8
2000-01-05 10:45:00 PST,3,0,1,+275494,+34946.5,+251998,+28672.4,+192847,+21827.9,+720339,+85446.8
2000-01-05 10:46:00 PST,3,0,1,+279973,+36301,+254911,+29793.8,+175591,+17922.7,+710475,+84017.6
2000-01-05 10:47:00 PST,3,0,1,+276749,+34952.9,+269786,+34856.7,+151646,+12297.4,+698181,+82107
2000-01-05 10:48:00 PST,3,0,1,+255683,+28294.6,+277567,+37635.2,+158989,+14555.2,+692238,+80485
2000-01-05 10:49:00 PST,3,0,1,+304792,+43451.4,+276973,+37670.9,+149835,+11691.7,+731599,+92814
2000-01-05 10:50:00 PST,3,0,1,+279587,+35880.5,+262986,+33240.3,+170547,+17713.9,+713119,+86834.8
2000-01-05 10:51:00 PST,3,0,1,+316433,+48120.5,+231634,+23486.2,+182015,+20470.6,+730082,+92077.2
2000-01-05 10:52:00 PST,3,0,1,+277528,+36002.6,+225502,+21682.9,+174220,+17391.4,+677250,+75076.9
2000-01-05 10:53:00 PST,3,0,1,+283319,+37370.3,+250415,+29229.4,+156232,+13390.5,+689965,+79990.2
2000-01-05 10:54:00 PST,3,0,1,+264421,+31511.4,+256876,+31066.9,+159036,+14392.8,+680333,+76971
2000-01-05 10:55:00 PST,3,0,1,+246823,+28616.5,+247196,+27906.6,+165560,+16356.7,+659579,+72879.9
2000-01-05 10:56:00 PST,3,0,1,+207662,+18390.7,+225554,+23489,+188804,+23499.4,+622020,+65379.1
2000-01-05 10:57:00 PST,2,0,1,+227044,+24776.4,+201773,+17639.3,+196395,+25448.1,+625211,+67863.8
2000-01-05 10:58:00 PST,2,0,1,+206786,+18476.4,+233484,+26690.6,+216928,+31940.7,+657198,+77107.7
2000-01-05 10:59:00 PST,2,0,1,+213887,+20562.4,+231150,+26379.2,+186033,+23915.5,+631069,+70857.2
2000-01-05 11:00:00 PST,2,0,1,+215430,+20743.9,+254913,+34977.2,+184018,+23291.1,+654361,+79012.2
2000-01-05 11:01:00 PST,2,0,1,+240657,+28750.2,+222621,+25297,+191546,+25168.9,+654824,+79216
2000-01-05 11:02:00 PST,2,0,1,+255211,+33422.6,+199241,+18789,+175284,+20309.7,+629736,+72521.3
2000-01-05 11:03:00 PST,2,0,1,+257694,+33836.9,+222544,+25759.6,+157071,+15332.4,+637310,+74928.9
2000-01-05 11:04:00 PST,2,0,1,+282803,+41265,+244792,+32609.8,+151068,+13513.2,+678662,+87388
2000-01-05 11:05:00 PST,2,0,1,+270203,+37054.8,+270722,+40552.4,+139725,+10523.3,+680651,+88130.5
2000-01-05 11:06:00 PST,2,0,1,+277813,+39850.2,+245393,+32832.3,+125952,+6597.6,+649158,+79280.1
2000-01-05 11:07:00 PST,2,0,1,+236044,+27429.2,+218327,+24722.1,+135707,+9596.76,+590079,+61748.1
2000-01-05 11:08:00 PST,2,0,1,+277056,+40104.2,+204569,+20774.1,+146420,+12247.2,+628046,+73125.4
2000-01-05 11:09:00 PST,2,0,1,+265908,+36421.5,+217390,+23485.3,+160330,+16200.5,+643627,+76107.3
2000-01-05 11:10:00 PST,2,0,1,+272398,+38254.9,+236377,+28989.7,+159080,+15738.5,+667856,+82983.2
2000-01-05 11:11:00 PST,2,0,1,+238765,+27257,+225970,+25469.7,+169596,+18985.8,+634331,+71712.5
2000-01-05 11:12:00 PST,2,0,1,+227275,+23999.1,+220085,+23658.6,+172427,+19966.9,+619787,+67624.6
2000-01-05 11:13:00 PST,2,0,1,+210972,+19414.5,+194492,+17513.4,+155080,+15277.4,+560543,+52205.3
2000-01-05 11:14:00 PST,2,0,1,+224671,+22686.5,+246447,+33002.5,+163189,+17566.8,+634307,+73255.9
2000-01-05 11:15:00 PST,2,0,1,+268216,+35479.7,+257596,+36719,+166204,+18073.7,+692017,+90272.4
2000-01-05 11:16:00 PST,2,0,1,+298070,+44922.9,+249130,+34339.9,+159094,+15789.1,+706295,+95051.8
2000-01-05 11:17:00 PST,2,0,1,+312882,+50223,+222517,+26381.3,+138932,+10117.5,+674332,+86721.7
2000-01-05 11:18:00 PST,2,0,1,+281299,+42403.4,+229597,+28412,+137991,+10094.3,+648887,+80909.8
2000-01-05 11:19:00 PST,2,0,1,+245582,+31465.2,+233336,+29108.1,+162015,+17080.9,+640933,+77654.3
2000-01-05 11:20:00 PST,2,0,1,+248980,+32191.2,+258796,+36677.6,+184721,+23553.1,+692496,+92421.9
2000-01-05 11:21:00 PST,2,0,1,+238363,+29560.4,+229875,+27929.7,+184715,+23650.5,+652953,+81140.6
2000-01-05 11:22:00 PST,2,0,1,+241210,+30002.1,+256137,+34663.1,+185197,+23894.1,+682544,+88559.2
2000-01-05 11:23:00 PST,2,0,1,+255378,+34832,+221924,+24613.6,+171309,+19607,+648611,+79052.6
2000-01-05 11:24:00 PST,2,0,1,+269901,+39083.4,+237886,+29173.1,+180351,+22063.1,+688138,+90319.6
2000-01-05 11:25:00 PST,2,0,1,+261263,+37136.8,+193729,+16445.6,+171761,+19628.9,+626753,+73211.3
2000-01-05 11:26:00 PST,2,0,1,+260658,+36034.1,+243961,+31302.6,+176763,+21219.6,+681381,+88556.3
2000-01-05 11:27:00 PST,2,0,1,+244187,+31156,+229175,+27996.1,+181266,+22688.2,+654627,+81840.4
2000-01-05 11:28:00 PST,2,0,1,+227844,+26088.2,+242585,+32038.3,+171009,+19928.2,+641438,+78054.8
2000-01-05 11:29:00 PST,2,0,1,+226532,+26125.2,+221371,+25493.4,+174032,+20792.2,+621935,+72410.8
2000-01-05 11:30:00 PST,2,0,1,+238352,+29749.3,+219878,+25162.9,+148582,+13561.1,+606812,+68473.3
2000-01-05 11:31:00 PST,2,0,1,+245136,+32014.1,+208016,+21673,+158070,+16181.5,+611222,+69868.7
2000-01-05 11:32:00 PST,2,0,1,+263140,+36917.4,+239041,+31418.7,+134315,+9570.58,+636496,+77906.7
2000-01-05 11:33:00 PST,2,0,1,+250358,+32151.3,+224556,+27406.5,+133302,+9424.69,+608217,+68982.5
2000-01-05 11:34:00 PST,2,0,1,+234924,+27275.7,+241451,+31408.9,+143092,+12266,+619467,+70950.6
2000-01-05 11:35:00 PST,2,0,1,+256220,+33837.6,+234943,+27918.1,+170569,+19767.3,+661732,+81523
2000-01-05 11:36:00 PST,2,0,1,+262419,+35829,+240257,+29296.7,+179328,+22120,+682004,+87245.8
2000-01-05 11:37:00 PST,2,0,1,+275812,+39713.5,+258861,+34955.8,+171511,+19743.9,+706183,+94413.2
2000-01-05 11:38:00 PST,2,0,1,+262848,+36617.2,+266625,+37362.4,+166008,+18289.9,+695481,+92269.5
2000-01-05 11:39:00 PST,2,0,1,+241102,+29929.2,+275070,+41201.8,+161876,+17396,+678048,+88527
2000-01-05 11:40:00 PST,2,0,1,+275760,+40905.2,+246595,+33777,+171262,+19707.9,+693617,+94390.1
2000-01-05 11:41:00 PST,2,0,1,+252343,+34117.8,+223484,+25564.7,+180868,+22742.8,+656694,+82425.3
2000-01-05 11:42:00 PST,2,0,1,+233634,+28984.5,+194640,+17119.3,+174612,+21051.8,+602885,+67155.6
2000-01-05 11:43:00 PST,2,0,1,+203202,+19895.6,+204866,+19745.8,+178033,+22318.9,+586101,+61960.3
2000-01-05 11:44:00 PST,2,0,1,+238215,+28979,+215628,+23001.9,+169015,+19391.2,+622858,+71372.2
2000-01-05 11:45:00 PST,2,0,1,+257782,+34574.5,+231997,+29180.6,+167575,+18897.6,+657353,+82652.8
2000-01-05 11:46:00 PST,2,0,1,+292884,+45239.5,+234518,+30404.3,+156772,+15617.5,+684175,+91261.3
2000-01-05 11:47:00 PST,2,0,1,+269077,+38301.7,+212313,+23678.3,+145037,+12588.9,+626427,+74568.9
2000-01-05 11:48:00 PST,2,0,1,+257185,+34031.7,+240714,+32295.6,+146084,+12999.8,+643983,+79327.2
2000-01-05 11:49:00 PST,2,0,1,+238441,+28263.6,+249411,+34963.2,+150525,+13409.1,+638376,+76635.9
2000-01-05 11:50:00 PST,2,0,1,+261969,+35176.7,+259933,+38485.3,+157766,+15187.9,+679668,+88849.9
2000-01-05 11:51:00 PST,2,0,1,+269522,+39743.4,+210991,+23519.7,+166046,+17324.7,+646559,+80587.8
2000-01-05 11:52:00 PST,2,0,1,+256726,+36353.4,+189949,+17205.7,+172508,+19120.7,+619183,+72679.8
2000-01-05 11:53:00 PST,2,0,1,+264059,+38030.6,+216609,+25220,+167750,+17934.9,+648417,+81185.5
2000-01-05 11:54:00 PST,2,0,1,+276196,+41289.6,+240510,+32705.9,+155322,+14376.1,+672028,+88371.5
2000-01-05 11:55:00 PST,2,0,1,+289856,+45471.6,+246708,+34553.3,+153509,+13762.1,+690073,+93787
2000-01-05 11:56:00 PST,2,0,1,+246155,+32207.9,+249847,+35077,+161728,+16545.9,+657730,+83830.8
2000-01-05 11:57:00 PST,2,0,1,+217488,+24104,+234435,+29831.1,+180856,+22147.1,+632779,+76082.1
2000-01-05 11:58:00 PST,2,0,1,+221865,+25299.6,+244848,+32898.2,+178107,+22482.1,+644820,+80679.9
2000-01-05 11:59:00 PST,2,0,1,+237969,+29827.4,+257187,+36893.7,+168437,+19641.8,+663594,+86362.9
2000-01-05 12:00:00 PST,2,0,1,+278797,+42492.6,+244321,+33339.9,+164500,+18122.1,+687617,+93954.6
2000-01-05 12:01:00 PST,2,0,1,+262613,+37520.7,+233392,+30386.3,+158331,+16421.3,+654336,+84328.2
2000-01-05 12:02:00 PST,2,0,1,+250758,+33909.8,+233422,+30263.9,+182045,+23265.1,+666225,+87438.7
2000-01-05 12:03:00 PST,2,0,1,+212569,+22420,+244920,+33663.5,+168905,+19907.7,+626394,+75991.2
2000-01-05 12:04:00 PST,2,0,1,+234393,+28706.3,+262301,+39012.8,+157350,+16618.3,+654045,+84337.4
2000-01-05 12:05:00 PST,2,0,1,+281112,+42785.8,+269964,+41396.5,+161994,+17572.9,+713069,+101755
2000-01-05 12:06:00 PST,2,0,1,+287685,+44993.5,+268623,+40432.6,+186179,+24440.9,+742487,+109867
2000-01-05 12:07:00 PST,2,0,1,+283335,+43495.3,+264247,+39420.1,+202726,+28131.7,+750308,+111047
2000-01-05 12:08:00 PST,2,0,1,+236766,+29913.1,+230821,+29231.3,+178856,+21639.9,+646443,+80784.3
2000-01-05 12:09:00 PST,2,0,1,+244874,+32365.1,+228809,+28987.3,+154233,+14504.9,+627917,+75857.4
2000-01-05 12:10:00 PST,2,0,1,+225704,+26643.7,+227012,+28652.3,+137056,+8650.5,+589773,+63946.5
2000-01-05 12:11:00 PST,2,0,1,+224075,+26117.5,+227459,+28952.6,+150906,+12605.8,+602440,+67675.9
2000-01-05 12:12:00 PST,2,0,1,+222825,+26035.4,+214170,+24691.5,+167410,+17152.8,+604405,+67879.7
2000-01-05 12:13:00 PST,2,0,1,+227162,+27239,+224394,+27586,+183132,+22798.5,+634689,+77623.5
2000-01-05 12:14:00 PST,2,0,1,+237112,+29856,+242128,+33213.6,+165354,+18929.8,+644593,+81999.4
2000-01-05 12:15:00 PST,2,0,1,+285911,+45228.3,+217471,+26041.3,+150779,+14506.6,+654161,+85776.2
2000-01-05 12:16:00 PST,2,0,1,+271584,+40597.4,+225926,+28593.2,+149669,+14460.6,+647179,+83651.2
2000-01-05 12:17:00 PST,2,0,1,+250185,+34550.4,+202225,+21248.5,+157773,+16858.2,+610183,+72657.2
2000-01-05 12:18:00 PST,2,0,1,+210463,+22112.9,+247290,+34634.4,+151805,+15614.3,+609558,+72361.6
2000-01-05 12:19:00 PST,2,0,1,+190829,+16763.5,+222650,+27356.4,+154385,+16346.8,+567864,+60466.7
2000-01-05 12:20:00 PST,2,0,1,+207489,+21613.5,+222051,+27493,+146599,+13917.1,+576139,+63023.6
2000-01-05 12:21:00 PST,2,0,1,+236436,+30410.8,+214759,+24881.3,+179431,+22962.9,+630625,+78254.9
2000-01-05 12:22:00 PST,2,0,1,+259804,+37461.5,+227083,+28489.1,+166933,+19347.3,+653821,+85297.9
2000-01-05 12:23:00 PST,2,0,1,+265507,+39403,+214445,+24816.6,+155855,+16252.8,+635806,+80472.3
2000-01-05 12:24:00 PST,2,0,1,+221261,+25725.5,+229672,+29672.4,+137949,+11667.2,+588882,+67065.2
2000-01-05 12:25:00 PST,2,0,1,+245462,+32895.9,+229550,+29694.9,+157351,+16950.5,+632364,+79541.2
2000-01-05 12:26:00 PST,2,0,1,+274408,+41794.4,+229997,+29742.2,+161222,+17750.1,+665627,+89286.8
2000-01-05 12:27:00 PST,2,0,1,+298328,+49984.1,+206491,+22498.1,+183732,+23868.4,+688551,+96350.7
2000-01-05 12:28:00 PST,2,0,1,+242023,+32603.3,+191567,+18173.1,+171733,+21003.6,+605323,+71780
2000-01-05 12:29:00 PST,2,0,1,+222437,+26366.6,+215452,+25445.3,+158971,+17680.6,+596860,+69492.5
2000-01-05 12:30:00 PST,2,0,1,+234987,+28908.3,+208956,+23913.3,+158971,+17558,+602915,+70379.5
2000-01-05 12:31:00 PST,2,0,1,+273475,+40581.5,+214370,+25633.1,+157274,+16735.2,+645120,+82949.9
2000-01-05 12:32:00 PST,2,0,1,+308277,+50014.2,+239179,+32665.4,+181621,+23257.8,+729077,+105937
2000-01-05 12:33:00 PST,2,0,1,+269151,+37402.9,+258862,+38580.9,+172198,+21038.9,+700210,+97022.7
2000-01-05 12:34:00 PST,2,0,1,+241351,+28879.5,+269697,+41767.2,+173175,+21505.8,+684223,+92152.5
2000-01-05 12:35:00 PST,2,0,1,+196573,+15557.5,+281723,+46091.3,+153090,+16228.3,+631386,+77877.1
2000-01-05 12:36:00 PST,2,0,1,+211152,+21360.1,+254473,+37443.6,+168042,+19180.4,+633667,+77984.1
2000-01-05 12:37:00 PST,2,0,1,+226177,+27440.4,+225960,+28478.8,+202609,+28978.5,+654746,+84897.7
2000-01-05 12:38:00 PST,2,0,1,+230490,+29568.4,+174935,+13522.1,+204989,+29516.3,+610414,+72606.7
2000-01-05 12:39:00 PST,2,0,1,+238644,+31928.4,+186593,+16967.4,+195054,+26507.9,+620291,+75403.8
2000-01-05 12:40:00 PST,2,0,1,+225129,+27646.4,+206736,+22857.3,+165226,+18251.8,+597090,+68755.4
2000-01-05 12:41:00 PST,2,0,1,+231537,+28962.1,+251140,+36028.8,+155423,+15538,+638100,+80528.9
2000-01-05 12:42:00 PST,2,0,1,+206576,+21629.3,+247417,+34950.8,+158415,+16737.4,+612408,+73317.5
2000-01-05 12:43:00 PST,2,0,1,+214176,+23990.6,+239578,+30488.2,+158034,+17631.1,+611788,+72110
2000-01-05 12:44:00 PST,2,0,1,+206176,+21830,+218600,+24475.7,+153160,+16322.5,+577936,+62628.2
2000-01-05 12:45:00 PST,2,0,1,+252633,+35785.7,+212706,+23121.5,+126953,+8700.05,+592292,+67607.2
2000-01-05 12:46:00 PST,2,0,1,+301389,+50999.8,+212904,+23186.3,+144043,+13012.9,+658336,+87198.9
2000-01-05 12:47:00 PST,2,0,1,+303937,+51618,+224480,+28735.9,+150779,+14892.1,+679197,+95246
2000-01-05 12:48:00 PST,2,0,1,+293313,+48126.4,+228568,+29983.8,+170572,+20479.5,+692453,+98589.6
2000-01-05 12:49:00 PST,2,0,1,+251718,+34908.7,+251220,+36841.2,+164939,+18094,+667877,+89843.9
2000-01-05 12:50:00 PST,2,0,1,+289359,+43472.5,+246435,+33222.3,+164219,+16316.5,+700013,+93011.3
2000-01-05 12:51:00 PST,2,0,1,+269946,+37605.2,+243862,+31166.7,+152038,+13108.4,+665847,+81880.3
2000-01-05 12:52:00 PST,2,0,1,+250909,+31927.1,+237713,+29092.7,+180740,+21471.5,+669362,+82491.3
2000-01-05 12:53:00 PST,2,0,1,+219305,+22350.4,+250139,+32790.9,+200356,+28855,+669800,+83996.3
2000-01-05 12:54:00 PST,2,0,1,+222823,+23186,+259717,+34713.3,+179823,+22835.6,+662363,+80734.8
2000-01-05 12:55:00 PST,2,0,1,+231581,+25509,+267118,+37043.2,+181979,+23076.3,+680678,+85628.5
2000-01-05 12:56:00 PST,2,0,1,+255494,+31606.7,+259080,+33308.7,+171870,+18931.7,+686443,+83847.1
2000-01-05 12:57:00 PST,2,0,1,+267478,+33274.3,+268201,+35729.5,+175316,+19848.1,+710995,+88851.9
2000-01-05 12:58:00 PST,2,0,1,+259134,+31481.2,+234531,+25599.5,+148921,+12717.8,+642586,+69798.6
2000-01-05 12:59:00 PST,2,0,1,+242467,+26531.4,+230655,+24143.8,+176238,+20620,+649360,+71295.2
2000-01-05 13:00:00 PST,2,0,1,+243236,+26823.1,+229492,+23893.4,+175925,+19391.5,+648654,+70107.9
2000-01-05 13:01:00 PST,2,0,1,+250116,+28520.4,+257734,+32391.8,+176767,+18490.3,+684617,+79402.5
2000-01-05 13:02:00 PST,2,0,1,+284223,+39161.5,+243160,+29335.2,+157745,+11558.7,+685127,+80055.3
2000-01-05 13:03:00 PST,2,0,1,+323371,+51420.8,+250182,+30368.1,+177670,+16826.7,+751222,+98615.6
2000-01-05 13:04:00 PST,2,0,1,+293027,+40904.8,+224794,+25506.5,+172061,+15504.7,+689882,+81916
2000-01-05 13:05:00 PST,2,0,1,+280690,+36257.2,+216543,+21740.8,+176797,+16930.2,+674030,+74928.2
2000-01-05 13:06:00 PST,2,0,1,+253374,+28125.9,+198133,+17752.7,+147596,+10172.9,+599104,+56051.5
2000-01-05 13:07:00 PST,2,0,1,+259258,+30450.7,+230044,+27066.2,+158318,+13182.3,+647620,+70699.2
2000-01-05 13:08:00 PST,2,0,1,+281655,+36138.8,+251820,+33373.4,+160588,+13678,+694063,+83190.2
2000-01-05 13:09:00 PST,2,0,1,+279826,+35813.9,+241837,+28303.8,+154459,+11911.8,+676122,+76029.5
2000-01-05 13:10:00 PST,2,0,1,+269115,+31930.5,+212615,+17237.5,+143633,+9045.47,+625363,+58213.5
2000-01-05 13:11:00 PST,2,0,1,+256831,+25846.6,+215996,+14690.8,+182789,+17796,+655616,+58333.4
2000-01-05 13:12:00 PST,2,0,1,+238318,+20045.6,+230371,+18408.9,+223093,+28846.3,+691782,+67300.9
2000-01-05 13:13:00 PST,2,0,1,+252125,+22477.2,+270150,+29343.2,+237953,+33041.1,+760228,+84861.5
2000-01-05 13:14:00 PST,2,0,1,+262987,+24841.7,+330981,+47499.5,+220553,+24581.6,+814520,+96922.8
2000-01-05 13:15:00 PST,2,0,1,+284048,+30552.5,+369863,+60521,+207818,+20681.2,+861729,+111755
2000-01-05 13:16:00 PST,2,1,1,+280434,+27409.1,+357999,+55903.2,+196186,+16376,+834618,+99688.4
2000-01-05 13:17:00 PST,2,1,1,+305085,+33583.2,+309728,+40495.1,+208326,+19422.7,+823138,+93501
2000-01-05 13:18:00 PST,2,1,1,+345549,+45843.1,+292576,+34956.8,+225253,+21571.6,+863377,+102372
2000-01-05 13:19:00 PST,2,1,1,+356367,+48781,+275950,+28620.1,+235524,+24549.9,+867841,+101951
2000-01-05 13:20:00 PST,2,0,1,+358092,+47181.8,+274746,+27456,+242476,+26695.9,+875314,+101334
2000-01-05 13:21:00 PST,2,0,1,+316814,+33136.1,+303778,+35002.4,+253408,+28482.9,+874000,+96621.5
2000-01-05 13:22:00 PST,2,0,1,+307099,+32267.3,+307009,+36048.3,+243888,+25806.3,+857996,+94121.9
2000-01-05 13:23:00 PST,2,0,1,+310431,+32165,+312864,+35712,+234984,+21885.4,+858278,+89762.4
2000-01-05 13:24:00 PST,2,0,1,+319995,+34771.6,+277958,+24724.6,+245893,+24993,+843846,+84489.2
2000-01-05 13:25:00 PST,2,0,1,+345800,+43064.5,+276833,+23883,+231089,+20222.8,+853722,+87170.4
2000-01-05 13:26:00 PST,2,0,1,+333280,+39848.6,+279960,+24360.9,+217235,+16053.9,+830475,+80263.4
2000-01-05 13:27:00 PST,2,0,1,+318075,+34691.6,+301486,+30962.1,+198039,+11818.1,+817600,+77471.8
2000-01-05 13:28:00 PST,2,0,1,+303833,+27735.6,+311669,+33859.3,+201439,+10805.5,+816941,+72400.3
