# file...... reg1_output.csv
2000-01-05 13:29:00 PST,2,0,1,+318043,+27900.2,+309008,+31493,+223820,+17295.7,+850871,+76688.9
2000-01-05 13:30:00 PST,2,0,1,+353587,+39402.1,+305249,+26838.2,+223876,+15807,+882712,+82047.3
2000-01-05 13:31:00 PST,2,0,1,+349567,+36891,+304540,+24325.4,+243589,+21681.5,+897695,+82897.9
2000-01-05 13:32:00 PST,2,0,1,+391022,+49413.2,+320182,+28991.9,+247041,+21869.6,+958244,+100275
2000-01-05 13:33:00 PST,3,0,1,+349624,+36151.2,+327213,+29820.8,+243978,+21451.8,+920814,+87423.8
2000-01-05 13:34:00 PST,3,0,1,+384609,+47961.4,+326190,+26489.2,+227062,+18066.2,+937862,+92516.8
2000-01-05 13:35:00 PST,3,0,1,+390167,+48382,+338736,+28259.2,+238116,+16022.8,+967019,+92664.1
2000-01-05 13:36:00 PST,3,0,1,+406126,+49584.6,+357587,+29810.2,+260839,+18205.1,+1.02455e+006,+97599.9
2000-01-05 13:37:00 PST,3,0,1,+397398,+43369.5,+394231,+41888.5,+267592,+20426.4,+1.05922e+006,+105684
2000-01-05 13:38:00 PST,3,0,1,+394697,+41295.1,+397508,+43479.6,+252437,+16884.1,+1.04464e+006,+101659
2000-01-05 13:39:00 PST,3,0,1,+400289,+41788.7,+410123,+48334.1,+266755,+21301.5,+1.07717e+006,+111424
2000-01-05 13:40:00 PST,3,0,1,+433399,+51651.2,+409624,+47122.9,+271871,+24568.6,+1.11489e+006,+123343
2000-01-05 13:41:00 PST,3,0,1,+436106,+47824.1,+415156,+48870,+281763,+26661.6,+1.13303e+006,+123356
2000-01-05 13:42:00 PST,3,0,1,+430909,+43299.4,+437154,+51046.3,+262070,+20864.8,+1.13013e+006,+115211
2000-01-05 13:43:00 PST,3,0,1,+418459,+34550.5,+431080,+47652.2,+257057,+18599,+1.1066e+006,+100802
2000-01-05 13:44:00 PST,3,0,1,+459105,+45065.7,+428625,+44708.1,+246112,+14864,+1.13384e+006,+104638
2000-01-05 13:45:00 PST,4,0,1,+477264,+48260.3,+427161,+42966.8,+261855,+18211.7,+1.16628e+006,+109439
2000-01-05 13:46:00 PST,4,0,1,+501294,+54551.3,+460530,+53682.7,+280185,+19050.8,+1.24201e+006,+127285
2000-01-05 13:47:00 PST,4,0,1,+512688,+56680.8,+429105,+42765.5,+313901,+27952.8,+1.25569e+006,+127399
2000-01-05 13:48:00 PST,4,0,1,+493903,+47783.1,+413886,+36326.5,+323600,+30095.6,+1.23139e+006,+114205
2000-01-05 13:49:00 PST,4,0,1,+490597,+46207.7,+396359,+28283.9,+339657,+33107.7,+1.22661e+006,+107599
2000-01-05 13:50:00 PST,4,0,2,+493625,+45706.5,+406599,+33586.7,+315906,+25905.7,+1.21613e+006,+105199
2000-01-05 13:51:00 PST,4,0,2,+519072,+56054.6,+413034,+34670.3,+321472,+28065.7,+1.25358e+006,+118791
2000-01-05 13:52:00 PST,4,0,2,+528130,+57338.5,+433890,+43235.4,+308680,+28629.6,+1.2707e+006,+129203
2000-01-05 13:53:00 PST,4,0,2,+532008,+54444.3,+460834,+52848.9,+298536,+26640.7,+1.29138e+006,+133934
2000-01-05 13:54:00 PST,4,0,2,+504916,+46906.6,+462982,+52579.8,+287500,+22700.4,+1.2554e+006,+122187
2000-01-05 13:55:00 PST,4,0,2,+520441,+53678.1,+431726,+41601,+289054,+21414.6,+1.24122e+006,+116694
2000-01-05 13:56:00 PST,4,0,2,+539754,+56987.4,+439885,+43490.6,+312977,+25292.2,+1.29262e+006,+125770
2000-01-05 13:57:00 PST,4,0,2,+548568,+59959.7,+425561,+40532.6,+350045,+34183.2,+1.32417e+006,+134675
2000-01-05 13:58:00 PST,4,0,2,+587074,+72980.8,+457123,+50203.6,+357217,+34586.6,+1.40141e+006,+157771
2000-01-05 13:59:00 PST,4,0,2,+599172,+77735.3,+451285,+47841.6,+351197,+28855.7,+1.40165e+006,+154433
2000-01-05 14:00:00 PST,4,0,2,+607429,+77585.6,+479562,+58664.2,+362282,+31467.7,+1.44927e+006,+167717
2000-01-05 14:01:00 PST,4,0,2,+589227,+71037,+467726,+51096.8,+370334,+33287.2,+1.42729e+006,+155421
2000-01-05 14:02:00 PST,4,0,2,+593407,+73874.1,+501107,+62497.3,+362380,+31877.1,+1.45689e+006,+168249
2000-01-05 14:03:00 PST,4,0,2,+568769,+66892.1,+484978,+56988,+352422,+29058.3,+1.40617e+006,+152938
2000-01-05 14:04:00 PST,4,0,2,+532070,+55846.7,+507376,+65195.9,+349574,+28019.9,+1.38902e+006,+149063
2000-01-05 14:05:00 PST,4,0,2,+533694,+55072.2,+513092,+66848.4,+342686,+26690.2,+1.38947e+006,+148611
2000-01-05 14:06:00 PST,4,0,2,+522688,+53422.6,+496081,+59622.4,+381044,+38114.2,+1.39981e+006,+151159
2000-01-05 14:07:00 PST,4,0,2,+533128,+58976.9,+477201,+51696.9,+383328,+35262.9,+1.39366e+006,+145937
2000-01-05 14:08:00 PST,4,0,2,+539967,+58779.5,+453135,+44771.4,+383565,+32690,+1.37667e+006,+136241
2000-01-05 14:09:00 PST,4,0,2,+535031,+58665,+474226,+49632.5,+384457,+33122.5,+1.39371e+006,+141420
2000-01-05 14:10:00 PST,4,0,2,+518551,+55441.8,+502904,+57862.8,+355498,+27230.1,+1.37695e+006,+140535
2000-01-05 14:11:00 PST,4,0,2,+537732,+64973.1,+499053,+53541.7,+365624,+30482.6,+1.40241e+006,+148997
2000-01-05 14:12:00 PST,4,0,2,+584389,+81879.4,+519987,+60546.2,+367481,+31411.5,+1.47186e+006,+173837
2000-01-05 14:13:00 PST,5,0,2,+595941,+83905.5,+526882,+60219.6,+383088,+35076,+1.50591e+006,+179201
2000-01-05 14:14:00 PST,5,0,2,+589567,+81084.8,+538809,+59815.1,+366007,+29421.7,+1.49438e+006,+170322
2000-01-05 14:15:00 PST,5,0,2,+594836,+77684.3,+541107,+57076.9,+379470,+29660.2,+1.51541e+006,+164421
2000-01-05 14:16:00 PST,5,0,2,+580051,+72101.9,+548550,+61097.1,+395795,+34411.1,+1.5244e+006,+167610
2000-01-05 14:17:00 PST,5,0,2,+579422,+65904.2,+583601,+75538.5,+376475,+31794.4,+1.5395e+006,+173237
2000-01-05 14:18:00 PST,5,0,2,+620513,+75967.1,+606737,+84993.8,+392235,+37180.1,+1.61949e+006,+198141
2000-01-05 14:19:00 PST,5,0,2,+654695,+82166.3,+639831,+95740,+377888,+32967.8,+1.67241e+006,+210874
2000-01-05 14:20:00 PST,5,0,2,+697691,+97816,+642581,+95997,+365461,+30783.5,+1.70573e+006,+224596
2000-01-05 14:21:00 PST,6,0,2,+705212,+98705.8,+622608,+88104.3,+363077,+29061.5,+1.6909e+006,+215872
2000-01-05 14:22:00 PST,6,0,2,+649091,+79405.6,+566711,+65908.2,+367985,+32313.1,+1.58379e+006,+177627
2000-01-05 14:23:00 PST,6,0,2,+662421,+80094.4,+555305,+63503.1,+368903,+33495,+1.58663e+006,+177092
2000-01-05 14:24:00 PST,6,0,2,+646181,+73341.8,+593045,+77585.1,+386194,+42903.1,+1.62542e+006,+193830
2000-01-05 14:25:00 PST,6,0,2,+647017,+76962.8,+570638,+69305.9,+402889,+50111.8,+1.62054e+006,+196380
2000-01-05 14:26:00 PST,6,0,2,+671738,+89860.5,+559245,+62082.4,+384943,+43428,+1.61593e+006,+195371
2000-01-05 14:27:00 PST,6,0,2,+644901,+76939.5,+612219,+84332.3,+388290,+44452.3,+1.64541e+006,+205724
2000-01-05 14:28:00 PST,6,0,2,+676934,+88556.9,+606286,+79390.1,+424232,+54574.3,+1.70745e+006,+222521
2000-01-05 14:29:00 PST,6,0,2,+674312,+87466.1,+633429,+88300.4,+410210,+47718.2,+1.71795e+006,+223485
2000-01-05 14:30:00 PST,6,0,2,+697198,+95703.9,+601841,+76971.7,+405433,+45485.9,+1.70447e+006,+218161
2000-01-05 14:31:00 PST,6,0,2,+683798,+91133.5,+582359,+72461.5,+390657,+40984.2,+1.65681e+006,+204579
2000-01-05 14:32:00 PST,6,0,2,+711999,+100088,+560138,+64577.3,+370826,+35237.3,+1.64296e+006,+199902
2000-01-05 14:33:00 PST,6,0,2,+722595,+101837,+620664,+86760.6,+356370,+31586,+1.69963e+006,+220184
2000-01-05 14:34:00 PST,6,0,2,+734588,+108899,+629159,+89089.6,+358083,+33000.9,+1.72183e+006,+230990
2000-01-05 14:35:00 PST,7,0,2,+716771,+101801,+667344,+108176,+372422,+35955,+1.75654e+006,+245931
2000-01-05 14:36:00 PST,7,0,2,+703307,+102095,+619500,+89489.2,+365366,+36018.7,+1.68817e+006,+227603
2000-01-05 14:37:00 PST,7,0,2,+692593,+94978.9,+624807,+90756.8,+374409,+39133.7,+1.69181e+006,+224869
2000-01-05 14:38:00 PST,7,0,2,+653390,+82658.9,+600765,+85283.6,+354837,+34446.2,+1.60899e+006,+202389
2000-01-05 14:39:00 PST,7,0,2,+594355,+64537.6,+585641,+79818.9,+355150,+32986.3,+1.53515e+006,+177343
2000-01-05 14:40:00 PST,6,0,2,+614711,+75904.9,+643075,+4007.32,+361165,+33802.8,+1.61895e+006,+113715
2000-01-05 14:41:00 PST,6,0,2,+630872,+80134.8,+655191,+11312.3,+367996,+35908.9,+1.65406e+006,+127356
2000-01-05 14:42:00 PST,6,0,2,+662451,+93789.1,+670671,+14259.1,+369766,+34612.2,+1.70289e+006,+142660
2000-01-05 14:43:00 PST,7,0,2,+694712,+108321,+621177,-4485.3,+382143,+39127.4,+1.69803e+006,+142963
2000-01-05 14:44:00 PST,7,-1,2,+699787,+110734,+608259,-10006.7,+390327,+41756.3,+1.69837e+006,+142483
2000-01-05 14:45:00 PST,7,-2,2,+734022,+116553,+596124,+86349.6,+423711,+50519.1,+1.75386e+006,+253421
2000-01-05 14:46:00 PST,7,-1,2,+713536,+111646,+572465,+77917.4,+421564,+51210.8,+1.70756e+006,+240774
2000-01-05 14:47:00 PST,7,-1,2,+670551,+96318.6,+555034,+74272.3,+433683,+57256.4,+1.65927e+006,+227847
2000-01-05 14:48:00 PST,7,-1,2,+672188,+95589,+592022,+89261,+424655,+54383.2,+1.68887e+006,+239233
2000-01-05 14:49:00 PST,7,-1,2,+605793,+75522.5,+601856,+95264.1,+394621,+50372.7,+1.60227e+006,+221159
2000-01-05 14:50:00 PST,6,0,2,+654706,+96195.4,+627921,+321.86,+374137,+38112,+1.65676e+006,+134629
2000-01-05 14:51:00 PST,6,-1,2,+643484,+93793.2,+631943,+7919.04,+372542,+37794.9,+1.64797e+006,+139507
2000-01-05 14:52:00 PST,6,-1,2,+637596,+95047.5,+593423,-3948.68,+345769,+31532.5,+1.57679e+006,+122631
2000-01-05 14:53:00 PST,6,-1,2,+615751,+88432.1,+574853,-9183.73,+351848,+36690.2,+1.54245e+006,+115939
2000-01-05 14:54:00 PST,6,-1,2,+639756,+99805.1,+559296,-14470.9,+384506,+44088.4,+1.58356e+006,+129423
2000-01-05 14:55:00 PST,6,-1,2,+628944,+97536,+530030,+73947,+395120,+51136.9,+1.55409e+006,+222620
2000-01-05 14:56:00 PST,6,-1,2,+666165,+113712,+547552,+82363.8,+392169,+47230.6,+1.60589e+006,+243306
2000-01-05 14:57:00 PST,6,-1,2,+691265,+125117,+552234,+83411.5,+418570,+53759.6,+1.66207e+006,+262288
2000-01-05 14:58:00 PST,6,-1,2,+671524,+116626,+567602,+88590.1,+406168,+50399.6,+1.64529e+006,+255616
2000-01-05 14:59:00 PST,6,-1,2,+677054,+118796,+552043,+82982.6,+376777,+41809.5,+1.60587e+006,+243588
2000-01-05 15:00:00 PST,6,-1,2,+606871,+92226.1,+547839,+86107.8,+338298,+34168.4,+1.49301e+006,+212502
2000-01-05 15:01:00 PST,6,-1,2,+613771,+93825.2,+564713,+93846.5,+344577,+37389.1,+1.52306e+006,+225061
2000-01-05 15:02:00 PST,6,-1,2,+581138,+84646.6,+581829,+98032.8,+339742,+36318.9,+1.50271e+006,+218998
2000-01-05 15:03:00 PST,6,0,2,+618453,+97586.5,+549290,+85366.5,+391883,+49312,+1.55963e+006,+232265
2000-01-05 15:04:00 PST,6,0,2,+630805,+97264.1,+555028,+89100.9,+392226,+49469.2,+1.57806e+006,+235834
2000-01-05 15:05:00 PST,6,0,2,+634363,+97290.4,+510753,+74474.4,+351782,+38660,+1.4969e+006,+210425
2000-01-05 15:06:00 PST,6,0,2,+618093,+93595.5,+499659,+71132.2,+376938,+47080.6,+1.49469e+006,+211808
2000-01-05 15:07:00 PST,6,0,2,+601814,+87074.9,+583458,-687.611,+394810,+49172.6,+1.58008e+006,+135560
2000-01-05 15:08:00 PST,6,-1,2,+661280,+106819,+599051,+6639.03,+397578,+50666.2,+1.65791e+006,+164124
2000-01-05 15:09:00 PST,6,-1,2,+643502,+98301.6,+639832,+21584.8,+416298,+58735.1,+1.69963e+006,+178622
2000-01-05 15:10:00 PST,6,-1,2,+685681,+108276,+639394,+21224.7,+381828,+49922.1,+1.7069e+006,+179423
2000-01-05 15:11:00 PST,7,-1,2,+720336,+122002,+610566,+6812.34,+381066,+48221.4,+1.71197e+006,+177035
2000-01-05 15:12:00 PST,7,-2,2,+694449,+110304,+556142,+94031.5,+347544,+40261,+1.59814e+006,+244597
2000-01-05 15:13:00 PST,7,-1,2,+684302,+106339,+553278,+93029.1,+339294,+37997.1,+1.57687e+006,+237365
2000-01-05 15:14:00 PST,7,-1,2,+662753,+100274,+556932,+92980.1,+393014,+54189.5,+1.6127e+006,+247444
2000-01-05 15:15:00 PST,7,-1,2,+661800,+97922,+567859,+98707,+367557,+44722.4,+1.59722e+006,+241351
2000-01-05 15:16:00 PST,7,-1,2,+742201,+127740,+597378,+108646,+398494,+51773.3,+1.73807e+006,+288160
2000-01-05 15:17:00 PST,7,-1,2,+705754,+119493,+586081,+102483,+419590,+57943.4,+1.71143e+006,+279920
2000-01-05 15:18:00 PST,7,-1,2,+702298,+116429,+569132,+98668.3,+378085,+46759.2,+1.64952e+006,+261857
2000-01-05 15:19:00 PST,7,-1,2,+699462,+116128,+533311,+85568.6,+396191,+53385.1,+1.62896e+006,+255082
2000-01-05 15:20:00 PST,7,-1,2,+628427,+86559.9,+503687,+77583.6,+365762,+46225.7,+1.49788e+006,+210369
2000-01-05 15:21:00 PST,6,-1,2,+683751,+107330,+533014,+84913.6,+370064,+46822.5,+1.58683e+006,+239066
2000-01-05 15:22:00 PST,6,-1,2,+707114,+118066,+549851,+92772.6,+385323,+50134.6,+1.64229e+006,+260973
2000-01-05 15:23:00 PST,6,-1,2,+790759,+148987,+562268,+96204.6,+406874,+54882.5,+1.7599e+006,+300074
2000-01-05 15:24:00 PST,7,-1,2,+763737,+138627,+625650,+120873,+380515,+47722.9,+1.7699e+006,+307222
2000-01-05 15:25:00 PST,7,-1,2,+743521,+129860,+624187,+118381,+381583,+48083.5,+1.74929e+006,+296325
2000-01-05 15:26:00 PST,7,-1,2,+728939,+128902,+579840,+100010,+393359,+53011.6,+1.70214e+006,+281924
2000-01-05 15:27:00 PST,7,-1,2,+683099,+109946,+617619,+109980,+429753,+66848.5,+1.73047e+006,+286775
2000-01-05 15:28:00 PST,7,0,2,+651786,+99828.1,+601458,+104792,+442511,+71892.7,+1.69575e+006,+276512
2000-01-05 15:29:00 PST,6,0,2,+663192,+110792,+579998,+97674.2,+427078,+66848.8,+1.67027e+006,+275315
2000-01-05 15:30:00 PST,6,0,2,+710225,+127000,+603080,+105613,+407627,+59549.3,+1.72093e+006,+292163
2000-01-05 15:31:00 PST,6,0,2,+673743,+111544,+615131,+108316,+442186,+71228.5,+1.73106e+006,+291089
2000-01-05 15:32:00 PST,6,0,2,+650106,+108661,+585542,-1773.53,+451620,+72099.8,+1.68727e+006,+178987
2000-01-05 15:33:00 PST,6,-1,2,+684332,+119448,+581676,-3185.99,+428703,+67996.6,+1.69471e+006,+184259
2000-01-05 15:34:00 PST,6,-2,2,+715157,+131912,+564534,-5335.29,+405343,+59632.6,+1.68503e+006,+186209
2000-01-05 15:35:00 PST,7,-2,2,+663575,+111317,+555347,-4206.85,+373146,+50849.7,+1.59207e+006,+157959
2000-01-05 15:36:00 PST,7,-2,2,+690926,+119675,+574518,+1521.79,+341370,+41745.4,+1.60681e+006,+162942
2000-01-05 15:37:00 PST,7,-2,2,+681848,+116723,+565941,+98240,+299519,+31086.5,+1.54731e+006,+246049
2000-01-05 15:38:00 PST,7,-1,2,+690682,+117475,+629937,+119387,+298306,+32201.7,+1.61892e+006,+269063
2000-01-05 15:39:00 PST,7,-1,2,+717672,+129525,+632832,+118500,+318373,+37719.8,+1.66888e+006,+285745
2000-01-05 15:40:00 PST,7,-1,2,+718116,+131453,+664704,+128453,+393239,+59518.4,+1.77606e+006,+319425
2000-01-05 15:41:00 PST,7,0,2,+729461,+138277,+665218,+127363,+391561,+58663.2,+1.78624e+006,+324303
2000-01-05 15:42:00 PST,7,0,2,+702880,+134869,+660642,+25149.7,+425707,+66800.3,+1.78923e+006,+226819
2000-01-05 15:43:00 PST,7,-1,2,+680654,+126419,+643120,+21037.7,+426024,+67397.8,+1.7498e+006,+214855
2000-01-05 15:44:00 PST,7,-1,2,+675816,+127999,+616555,+14292.1,+409236,+62401,+1.70161e+006,+204693
2000-01-05 15:45:00 PST,7,-1,2,+638449,+114511,+579792,-1926.52,+423437,+67461.1,+1.64168e+006,+180046
2000-01-05 15:46:00 PST,7,-1,2,+633148,+113371,+548882,-12505.3,+410227,+63848.2,+1.59226e+006,+164714
2000-01-05 15:47:00 PST,7,-1,2,+624135,+104834,+536812,+82106.2,+401144,+64433.4,+1.56209e+006,+251374
2000-01-05 15:48:00 PST,6,-1,2,+610900,+101528,+513104,+80544.5,+352678,+47863,+1.47668e+006,+229936
2000-01-05 15:49:00 PST,6,-1,2,+655063,+117498,+514071,+81436.5,+361737,+49609.8,+1.53087e+006,+248544
2000-01-05 15:50:00 PST,6,-1,2,+654250,+115094,+560308,+99968.2,+345060,+46116,+1.55962e+006,+261179
2000-01-05 15:51:00 PST,6,-1,2,+684027,+125247,+591161,+111766,+354827,+47448.7,+1.63002e+006,+284461
2000-01-05 15:52:00 PST,6,-1,2,+726219,+140055,+661833,+136535,+373551,+51572.5,+1.7616e+006,+328163
2000-01-05 15:53:00 PST,7,0,2,+697224,+125922,+681031,+143369,+381444,+56124,+1.7597e+006,+325415
2000-01-05 15:54:00 PST,7,0,2,+709362,+131783,+642063,+130216,+372004,+54803.9,+1.72343e+006,+316803
2000-01-05 15:55:00 PST,7,0,2,+666946,+119871,+611718,+117378,+369385,+55349.6,+1.64805e+006,+292599
2000-01-05 15:56:00 PST,7,0,2,+671094,+125296,+601123,+111866,+396062,+63960.5,+1.66828e+006,+301122
2000-01-05 15:57:00 PST,7,0,2,+647814,+114886,+575434,+2731.82,+420228,+65859.6,+1.64348e+006,+183477
2000-01-05 15:58:00 PST,7,-1,2,+615971,+102006,+545538,-4904.75,+426582,+67040,+1.58809e+006,+164141
2000-01-05 15:59:00 PST,7,-1,2,+609759,+103686,+524283,-12220.8,+435963,+70155.2,+1.57e+006,+161620
2000-01-05 16:00:00 PST,7,-1,2,+610630,+103947,+545680,-5791.45,+438079,+70352.2,+1.59439e+006,+168508
2000-01-05 16:01:00 PST,7,-1,2,+650133,+120339,+550774,-5923.76,+414412,+63426,+1.61532e+006,+177841
2000-01-05 16:02:00 PST,7,-1,2,+688092,+131169,+540198,+90835.9,+389099,+57016.2,+1.61739e+006,+279021
2000-01-05 16:03:00 PST,7,-1,2,+696538,+127223,+605623,+119191,+387082,+56405.8,+1.68924e+006,+302820
2000-01-05 16:04:00 PST,7,-1,2,+727143,+136615,+640647,+134876,+378037,+53640.4,+1.74583e+006,+325131
2000-01-05 16:05:00 PST,7,0,2,+736938,+143174,+607017,+123730,+343447,+43696.9,+1.6874e+006,+310601
2000-01-05 16:06:00 PST,7,0,2,+690621,+126107,+590241,+116853,+347443,+45385.2,+1.6283e+006,+288345
2000-01-05 16:07:00 PST,7,0,2,+676141,+122363,+581136,+113847,+335001,+44128.1,+1.59228e+006,+280338
2000-01-05 16:08:00 PST,7,0,2,+667717,+119460,+549326,+100982,+366276,+54761.7,+1.58332e+006,+275204
2000-01-05 16:09:00 PST,7,0,2,+643046,+110192,+584396,+19004.5,+373755,+55636.6,+1.6012e+006,+184834
2000-01-05 16:10:00 PST,7,-1,2,+662646,+117161,+553271,+10518.1,+384688,+59494.3,+1.60061e+006,+187173
2000-01-05 16:11:00 PST,7,-1,2,+689606,+132692,+504781,-8542.69,+401211,+62252.7,+1.5956e+006,+186402
2000-01-05 16:12:00 PST,7,-2,2,+747690,+157040,+526795,-357.656,+413027,+64403.2,+1.68751e+006,+221086
2000-01-05 16:13:00 PST,7,-2,2,+708141,+143573,+529035,-66.6037,+404203,+62631.4,+1.64138e+006,+206137
2000-01-05 16:14:00 PST,7,-2,2,+722606,+147078,+514135,+91430.9,+407459,+65531.6,+1.6442e+006,+304041
2000-01-05 16:15:00 PST,7,-2,2,+732522,+148983,+520629,+93106.8,+418900,+68093.9,+1.67205e+006,+310184
2000-01-05 16:16:00 PST,7,-2,2,+674195,+124724,+563718,+109899,+411654,+64757.2,+1.64957e+006,+299381
2000-01-05 16:17:00 PST,7,-1,2,+663219,+118692,+583561,+117713,+412180,+64397.9,+1.65896e+006,+300803
2000-01-05 16:18:00 PST,7,0,2,+673267,+121120,+605185,+125979,+392851,+57824.1,+1.6713e+006,+304922
2000-01-05 16:19:00 PST,7,0,2,+667478,+119642,+635419,+137176,+384750,+54241.5,+1.68765e+006,+311060
2000-01-05 16:20:00 PST,7,0,2,+629984,+109237,+557824,+108768,+370999,+50622.9,+1.55881e+006,+268627
2000-01-05 16:21:00 PST,7,0,2,+656047,+124643,+547106,+3252.87,+397445,+56793.4,+1.6006e+006,+184690
2000-01-05 16:22:00 PST,7,-1,2,+653524,+125186,+556679,+9619.36,+379090,+52443.3,+1.58929e+006,+187249
2000-01-05 16:23:00 PST,7,-1,2,+656770,+128614,+561607,+11405.6,+395494,+58416.3,+1.61387e+006,+198436
2000-01-05 16:24:00 PST,7,-1,2,+610357,+111293,+552139,+8668.25,+424397,+68461.5,+1.58689e+006,+188423
2000-01-05 16:25:00 PST,7,-1,2,+639257,+124233,+531328,+1840.63,+432756,+68071.4,+1.60334e+006,+194145
2000-01-05 16:26:00 PST,7,-1,2,+648238,+124416,+499608,+86419.8,+439405,+74596.2,+1.58725e+006,+285432
2000-01-05 16:27:00 PST,6,-1,2,+633875,+120727,+506379,+90724.9,+446855,+78905.5,+1.58711e+006,+290357
2000-01-05 16:28:00 PST,6,-1,3,+684091,+139485,+523615,+98062.5,+421030,+68951.8,+1.62874e+006,+306499
2000-01-05 16:29:00 PST,6,-1,3,+696681,+142196,+563493,+111116,+388740,+55976.2,+1.64891e+006,+309288
2000-01-05 16:30:00 PST,6,-1,3,+681897,+138478,+572560,+112823,+365803,+48001.2,+1.62026e+006,+299302
2000-01-05 16:31:00 PST,6,-1,3,+675915,+131704,+606199,+122162,+376621,+51474.1,+1.65873e+006,+305340
2000-01-05 16:32:00 PST,6,0,3,+676213,+130781,+624913,+127849,+382659,+53046.1,+1.68379e+006,+311676
2000-01-05 16:33:00 PST,6,0,3,+653832,+121798,+583032,+110799,+372964,+51200.1,+1.60983e+006,+283797
2000-01-05 16:34:00 PST,6,0,3,+638502,+113413,+545704,+95425.9,+392290,+58441.5,+1.57649e+006,+267280
2000-01-05 16:35:00 PST,6,0,3,+595093,+94179.4,+579644,+106114,+409458,+65283.5,+1.5842e+006,+265577
2000-01-05 16:36:00 PST,6,0,3,+576172,+93110.5,+529641,+88567.4,+434489,+70204.7,+1.5403e+006,+251883
2000-01-05 16:37:00 PST,6,0,3,+611330,+103623,+573827,+105117,+460725,+79536.9,+1.64588e+006,+288277
2000-01-05 16:38:00 PST,6,0,3,+622381,+104179,+611953,+117888,+419544,+66125.1,+1.65388e+006,+288192
2000-01-05 16:39:00 PST,6,0,3,+663643,+119146,+627919,+123029,+417033,+62620.2,+1.70859e+006,+304795
2000-01-05 16:40:00 PST,6,0,3,+720243,+140617,+630910,+125755,+421460,+61544.5,+1.77261e+006,+327917
2000-01-05 16:41:00 PST,6,0,3,+758289,+156673,+587084,+108537,+413386,+56248.1,+1.75876e+006,+321459
2000-01-05 16:42:00 PST,7,0,3,+732455,+141837,+651696,+128771,+423884,+57911.8,+1.80804e+006,+328520
2000-01-05 16:43:00 PST,7,0,3,+734985,+144668,+617465,+115444,+444858,+63317,+1.79731e+006,+323429
2000-01-05 16:44:00 PST,7,0,3,+716824,+138543,+591933,+104630,+449629,+64773.1,+1.75839e+006,+307946
2000-01-05 16:45:00 PST,7,0,3,+721603,+138442,+578042,+100675,+430729,+56937.1,+1.73037e+006,+296054
2000-01-05 16:46:00 PST,7,0,3,+658277,+116426,+524394,+81921.5,+455014,+65888.2,+1.63769e+006,+264236
2000-01-05 16:47:00 PST,6,0,3,+638207,+108786,+557689,+94368.6,+467741,+70555.2,+1.66364e+006,+273710
2000-01-05 16:48:00 PST,6,0,3,+638840,+103741,+584547,+104738,+440663,+61613.1,+1.66405e+006,+270092
2000-01-05 16:49:00 PST,6,0,3,+641816,+102000,+603439,+110645,+430803,+58292.4,+1.67606e+006,+270938
2000-01-05 16:50:00 PST,6,0,3,+667590,+112867,+628107,+115982,+412979,+51215.5,+1.70868e+006,+280064
2000-01-05 16:51:00 PST,6,0,3,+679182,+115552,+639173,+120345,+390958,+44934.7,+1.70931e+006,+280832
2000-01-05 16:52:00 PST,6,0,2,+680897,+114297,+688792,+137639,+395703,+47155.6,+1.76539e+006,+299092
2000-01-05 16:53:00 PST,6,0,2,+679730,+117646,+658998,+127007,+413044,+52490.9,+1.75177e+006,+297144
2000-01-05 16:54:00 PST,6,0,2,+656423,+109938,+650565,+119646,+454550,+66759.2,+1.76154e+006,+296343
2000-01-05 16:55:00 PST,6,0,2,+715232,+134045,+629467,+108539,+462706,+68442.2,+1.8074e+006,+311026
2000-01-05 16:56:00 PST,6,0,2,+685306,+122450,+615669,+102666,+467304,+69293.9,+1.76828e+006,+294410
2000-01-05 16:57:00 PST,6,0,2,+696671,+131176,+594557,-731.097,+474745,+67250.5,+1.76597e+006,+197695
2000-01-05 16:58:00 PST,6,-1,2,+693428,+127333,+576437,-6393.26,+487481,+68072.9,+1.75735e+006,+189013
2000-01-05 16:59:00 PST,6,-1,2,+660778,+116913,+586881,+65.4621,+479603,+64681.6,+1.72726e+006,+181660
2000-01-05 17:00:00 PST,6,-1,2,+666018,+119338,+566787,-9450.42,+475164,+64793.9,+1.70797e+006,+174682
2000-01-05 17:01:00 PST,6,-1,2,+678355,+123401,+614803,+4688.06,+447667,+55203.8,+1.74083e+006,+183293
2000-01-05 17:02:00 PST,6,-1,2,+667534,+113308,+638674,+111415,+416199,+50378.6,+1.72241e+006,+275102
2000-01-05 17:03:00 PST,6,0,2,+653026,+106601,+683120,+127364,+410257,+50014.1,+1.7464e+006,+283980
2000-01-05 17:04:00 PST,6,0,2,+642587,+101729,+691658,+128655,+416728,+51084.4,+1.75097e+006,+281469
2000-01-05 17:05:00 PST,6,1,2,+664957,+106673,+684078,+124489,+414784,+48869.2,+1.76382e+006,+280031
2000-01-05 17:06:00 PST,6,1,2,+734507,+133628,+680975,+125170,+408601,+47134.9,+1.82408e+006,+305933
2000-01-05 17:07:00 PST,7,1,2,+731424,+138216,+648811,+11287.3,+467275,+62549.9,+1.84751e+006,+212054
2000-01-05 17:08:00 PST,7,0,2,+723516,+133806,+636774,+10308,+469844,+63592.9,+1.83013e+006,+207707
2000-01-05 17:09:00 PST,7,-1,2,+732190,+137105,+623495,+10599.1,+450210,+55699.6,+1.80589e+006,+203404
2000-01-05 17:10:00 PST,7,-1,2,+714543,+130964,+631193,+12087.2,+474182,+64794.6,+1.81992e+006,+207846
2000-01-05 17:11:00 PST,7,-1,2,+697438,+124147,+623287,+9989.81,+491329,+72722.6,+1.81205e+006,+206859
2000-01-05 17:12:00 PST,7,-1,2,+729331,+130448,+645201,+116342,+473957,+69398.2,+1.84849e+006,+316188
2000-01-05 17:13:00 PST,7,0,2,+702016,+123112,+612884,+102423,+467656,+68302.7,+1.78256e+006,+293837
2000-01-05 17:14:00 PST,7,0,2,+659992,+105935,+651919,+116940,+446241,+61476.4,+1.75815e+006,+284351
2000-01-05 17:15:00 PST,7,0,2,+665230,+106855,+618222,+105249,+408376,+48124.4,+1.69183e+006,+260228
2000-01-05 17:16:00 PST,7,0,2,+648017,+104093,+606758,+100624,+428234,+55076.5,+1.68301e+006,+259793
2000-01-05 17:17:00 PST,7,0,2,+676814,+117068,+601905,+1786.13,+453505,+59323.8,+1.73222e+006,+178178
2000-01-05 17:18:00 PST,7,-1,2,+669089,+114301,+600697,+5306.07,+470331,+62382.5,+1.74012e+006,+181990
2000-01-05 17:19:00 PST,7,-1,2,+676820,+115344,+632676,+17172,+469914,+61216.7,+1.77941e+006,+193732
2000-01-05 17:20:00 PST,7,-1,2,+690660,+120703,+633516,+17474.9,+470171,+59600.9,+1.79435e+006,+197779
2000-01-05 17:21:00 PST,7,-1,2,+679040,+116132,+628637,+14175.9,+457837,+56440.2,+1.76551e+006,+186749
2000-01-05 17:22:00 PST,7,-1,2,+703992,+122942,+613202,+102646,+480688,+65828.8,+1.79788e+006,+291417
2000-01-05 17:23:00 PST,7,0,2,+728775,+135746,+580809,+88294.1,+456305,+56232.8,+1.76589e+006,+280273
2000-01-05 17:24:00 PST,7,0,2,+712584,+128868,+612046,+94687.6,+489546,+65578.5,+1.81418e+006,+289134
2000-01-05 17:25:00 PST,7,0,2,+679614,+113023,+621117,+99385.8,+488551,+63647.5,+1.78928e+006,+276056
2000-01-05 17:26:00 PST,7,0,2,+699054,+123108,+600228,+91013.9,+472498,+57878.1,+1.77178e+006,+272000
2000-01-05 17:27:00 PST,7,0,2,+701338,+125474,+650647,+12503.7,+486005,+61196,+1.83799e+006,+199174
2000-01-05 17:28:00 PST,7,-1,2,+719763,+132956,+650215,+14760.7,+482378,+61870.8,+1.85236e+006,+209587
2000-01-05 17:29:00 PST,7,-1,2,+707708,+125648,+674625,+26660.9,+487912,+65539.6,+1.87024e+006,+217848
2000-01-05 17:30:00 PST,7,-1,2,+665762,+113016,+668117,+22269.8,+486677,+66722.6,+1.82056e+006,+202009
2000-01-05 17:31:00 PST,7,-1,2,+642991,+105502,+652501,+16988.7,+440208,+55445.1,+1.7357e+006,+177936
2000-01-05 17:32:00 PST,7,-1,2,+604943,+88787.4,+619366,+96823.2,+430435,+56681.6,+1.65474e+006,+242292
2000-01-05 17:33:00 PST,6,0,2,+613755,+92235.7,+652601,+106872,+425925,+57349.2,+1.69228e+006,+256457
2000-01-05 17:34:00 PST,6,0,2,+603825,+89372.9,+662092,+109598,+417271,+55919.4,+1.68319e+006,+254890
2000-01-05 17:35:00 PST,6,1,2,+644523,+104064,+699525,+124731,+409716,+54698.5,+1.75376e+006,+283494
2000-01-05 17:36:00 PST,6,1,2,+652436,+106399,+698534,+125633,+397777,+51634.1,+1.74875e+006,+283666
2000-01-05 17:37:00 PST,6,1,2,+678693,+119771,+688277,+24550,+353646,+38281.1,+1.72061e+006,+182602
2000-01-05 17:38:00 PST,7,0,2,+684275,+123349,+632708,+4546.01,+361734,+40567.9,+1.67872e+006,+168463
2000-01-05 17:39:00 PST,7,-1,2,+648710,+109783,+644496,+8469.7,+389181,+49733.9,+1.68239e+006,+167987
2000-01-05 17:40:00 PST,7,-1,2,+666410,+114992,+658511,+14043.6,+391706,+51212.7,+1.71663e+006,+180249
2000-01-05 17:41:00 PST,7,-1,2,+632346,+101026,+675570,+19828,+398944,+54326.8,+1.70686e+006,+175181
2000-01-05 17:42:00 PST,7,-1,2,+661520,+108508,+671227,+113333,+386695,+50635.3,+1.71944e+006,+272477
2000-01-05 17:43:00 PST,7,0,2,+721206,+130609,+654482,+101726,+424261,+62295.2,+1.79995e+006,+294630
2000-01-05 17:44:00 PST,7,0,2,+699653,+121316,+664338,+109057,+403236,+56165.8,+1.76723e+006,+286539
2000-01-05 17:45:00 PST,7,0,2,+704561,+122728,+653183,+103318,+411629,+58599.7,+1.76937e+006,+284646
2000-01-05 17:46:00 PST,7,0,2,+660980,+104917,+673989,+110010,+422481,+60997.7,+1.75745e+006,+275925
2000-01-05 17:47:00 PST,7,0,2,+646117,+99608,+701407,+27930.7,+400715,+50550.4,+1.74824e+006,+178089
2000-01-05 17:48:00 PST,7,0,2,+689803,+113547,+719037,+34176.9,+398933,+47585.1,+1.80777e+006,+195310
2000-01-05 17:49:00 PST,7,0,2,+699016,+115077,+695793,+27170.5,+418067,+53070.3,+1.81288e+006,+195318
2000-01-05 17:50:00 PST,7,0,2,+736161,+130190,+693378,+24248.3,+415121,+53518.9,+1.84466e+006,+207957
2000-01-05 17:51:00 PST,8,-1,2,+710081,+120968,+647191,+7456.15,+415016,+56285.5,+1.77229e+006,+184709
2000-01-05 17:52:00 PST,8,-1,2,+702744,+111687,+660307,+104880,+401440,+52312.8,+1.76449e+006,+268880
2000-01-05 17:53:00 PST,8,0,2,+668571,+99093.1,+671660,+108565,+399395,+51211.1,+1.73963e+006,+258869
2000-01-05 17:54:00 PST,7,0,2,+649667,+93108.3,+647246,+96788.5,+410266,+55202,+1.70718e+006,+245099
2000-01-05 17:55:00 PST,7,0,2,+638396,+86714.2,+669589,+100997,+421573,+59022.3,+1.72956e+006,+246734
2000-01-05 17:56:00 PST,7,0,2,+686036,+104634,+701801,+115657,+395679,+50603.2,+1.78352e+006,+270894
2000-01-05 17:57:00 PST,7,0,2,+685294,+108744,+702956,+18112.1,+393444,+46249,+1.78169e+006,+173105
2000-01-05 17:58:00 PST,7,0,2,+719927,+123837,+703560,+17509.3,+388112,+41919.7,+1.8116e+006,+183266
2000-01-05 17:59:00 PST,8,-1,2,+725135,+123739,+714665,+23988.2,+387377,+39250.6,+1.82718e+006,+186978
2000-01-05 18:00:00 PST,8,-1,2,+708831,+116821,+712115,+23171.9,+411450,+45860.5,+1.8324e+006,+185854
2000-01-05 18:01:00 PST,8,-1,2,+716078,+121652,+713133,+22776,+419898,+48635.1,+1.84911e+006,+193063
2000-01-05 18:02:00 PST,8,-1,2,+686036,+107506,+727301,+124588,+455772,+63596.1,+1.86911e+006,+295690
2000-01-05 18:03:00 PST,7,0,2,+704855,+115907,+727405,+123104,+437283,+56541.2,+1.86954e+006,+295552
2000-01-05 18:04:00 PST,7,1,2,+678486,+107761,+707017,+112556,+436071,+56146.1,+1.82157e+006,+276462
2000-01-05 18:05:00 PST,7,1,2,+638798,+96534.7,+647809,+86920.1,+455967,+63453.1,+1.74257e+006,+246908
2000-01-05 18:06:00 PST,7,1,2,+625894,+89206.9,+707582,+109831,+439533,+56545.9,+1.77301e+006,+255584
2000-01-05 18:07:00 PST,7,1,2,+637346,+97229.3,+709705,+13521.5,+412757,+46041,+1.75981e+006,+156792
2000-01-05 18:08:00 PST,7,0,2,+625011,+93127.3,+738552,+29797.3,+389473,+39180.3,+1.75304e+006,+162105
2000-01-05 18:09:00 PST,7,0,1,+641467,+101974,+712855,+17184.5,+399846,+42328.9,+1.75417e+006,+161487
2000-01-05 18:10:00 PST,7,0,1,+649749,+106528,+669742,+2101.09,+384333,+38068.2,+1.70382e+006,+146698
2000-01-05 18:11:00 PST,7,-1,1,+620789,+95367,+640602,-6176.38,+385663,+40104.8,+1.64705e+006,+129295
2000-01-05 18:12:00 PST,7,-1,1,+649204,+103409,+661616,+99729.8,+395435,+47360.1,+1.70626e+006,+250498
2000-01-05 18:13:00 PST,7,0,1,+650963,+103162,+692107,+107110,+440569,+62597.6,+1.78364e+006,+272870
2000-01-05 18:14:00 PST,7,0,1,+642367,+99230.1,+703724,+113431,+450653,+66778.3,+1.79674e+006,+279440
2000-01-05 18:15:00 PST,7,1,1,+631249,+95965.1,+708502,+113499,+450818,+67152.5,+1.79057e+006,+276617
2000-01-05 18:16:00 PST,7,1,1,+630059,+97665.3,+641677,+86253.1,+466202,+69682.5,+1.73794e+006,+253601
2000-01-05 18:17:00 PST,6,1,2,+649660,+107246,+649157,-7189.15,+433623,+55665.8,+1.73244e+006,+155723
2000-01-05 18:18:00 PST,6,0,2,+678045,+115738,+655726,-1509.28,+414356,+48419.1,+1.74813e+006,+162648
2000-01-05 18:19:00 PST,7,-1,2,+659381,+104914,+695623,+21787.9,+393627,+42651.2,+1.74863e+006,+169353
2000-01-05 18:20:00 PST,7,-1,2,+695695,+113406,+711712,+31407.3,+384814,+38121.5,+1.79222e+006,+182935
2000-01-05 18:21:00 PST,7,-1,2,+671118,+103167,+702611,+26553.9,+397570,+40127.5,+1.7713e+006,+169848
2000-01-05 18:22:00 PST,7,-1,2,+668084,+98228.4,+698452,+120392,+400337,+44449.1,+1.76687e+006,+263070
2000-01-05 18:23:00 PST,7,0,2,+660845,+95538.9,+667213,+107774,+398387,+43487.4,+1.72644e+006,+246800
2000-01-05 18:24:00 PST,7,0,2,+627528,+85205.7,+668063,+106026,+423683,+52524.8,+1.71927e+006,+243756
2000-01-05 18:25:00 PST,7,1,2,+642085,+90364.3,+665825,+103630,+449785,+62059.8,+1.75769e+006,+256055
2000-01-05 18:26:00 PST,7,1,2,+643641,+93651.5,+632196,+91829.9,+445119,+62138,+1.72096e+006,+247619
2000-01-05 18:27:00 PST,7,1,2,+680136,+109604,+655639,+4156.41,+449174,+61457.3,+1.78495e+006,+175217
2000-01-05 18:28:00 PST,7,0,2,+693683,+113784,+640854,+2122.82,+420053,+52424.8,+1.75459e+006,+168332
2000-01-05 18:29:00 PST,7,-1,2,+722455,+125506,+649670,+9366.4,+383715,+41447.4,+1.75584e+006,+176320
2000-01-05 18:30:00 PST,7,-1,2,+742782,+133352,+664002,+13415.8,+397129,+44191.8,+1.80391e+006,+190960
2000-01-05 18:31:00 PST,8,-1,2,+675690,+109173,+623823,+268.447,+368665,+37581.4,+1.66818e+006,+147023
2000-01-05 18:32:00 PST,8,-1,2,+619386,+87776.5,+612771,+90457.6,+370079,+42506.2,+1.60224e+006,+220740
2000-01-05 18:33:00 PST,7,0,2,+595416,+79120.8,+613854,+89851,+375717,+40997.3,+1.58499e+006,+209969
2000-01-05 18:34:00 PST,6,0,2,+602586,+82104.1,+587646,+82791.2,+388570,+43740.9,+1.5788e+006,+208636
2000-01-05 18:35:00 PST,6,0,2,+611280,+82803.1,+593339,+89622.6,+389721,+42847.8,+1.59434e+006,+215274
2000-01-05 18:36:00 PST,6,0,2,+643485,+93753.8,+616240,+99386.7,+397054,+47052.7,+1.65678e+006,+240193
2000-01-05 18:37:00 PST,6,0,2,+656310,+98815.6,+612093,+317.25,+441352,+57907.2,+1.70975e+006,+157040
2000-01-05 18:38:00 PST,6,-1,2,+671677,+104023,+593518,-1027.69,+401619,+45280.4,+1.66681e+006,+148276
2000-01-05 18:39:00 PST,6,-1,2,+676186,+104443,+603882,+1466.73,+430449,+53091.2,+1.71052e+006,+159001
2000-01-05 18:40:00 PST,6,-1,2,+720534,+126458,+574340,-13695.7,+446991,+55630.5,+1.74186e+006,+168393
2000-01-05 18:41:00 PST,6,-2,2,+725237,+127876,+623905,+6699.34,+414602,+47187.4,+1.76374e+006,+181762
2000-01-05 18:42:00 PST,7,-2,2,+729973,+126932,+601091,+96254.7,+400005,+45621.7,+1.73107e+006,+268809
2000-01-05 18:43:00 PST,7,-1,2,+745198,+134292,+576334,+86570.6,+394522,+43463.8,+1.71605e+006,+264327
2000-01-05 18:44:00 PST,7,-1,2,+633415,+91428.4,+595687,+96192.1,+378362,+42129.9,+1.60746e+006,+229750
2000-01-05 18:45:00 PST,7,0,2,+624338,+93539.6,+556754,+80716.6,+386462,+44412.3,+1.56755e+006,+218669
2000-01-05 18:46:00 PST,6,0,2,+632022,+97579.2,+571745,+87960.4,+390177,+45576.2,+1.59394e+006,+231116
2000-01-05 18:47:00 PST,6,0,2,+579631,+80723.7,+608775,+5046.46,+403730,+46690.4,+1.59214e+006,+132461
2000-01-05 18:48:00 PST,6,0,2,+590815,+86997.3,+618552,+7256.54,+439984,+57155.1,+1.64935e+006,+151409
2000-01-05 18:49:00 PST,6,0,2,+569985,+79922.2,+610655,+3636.42,+463126,+65282.4,+1.64377e+006,+148841
2000-01-05 18:50:00 PST,6,0,2,+594606,+90274.2,+603399,+86.345,+455620,+61867,+1.65362e+006,+152228
2000-01-05 18:51:00 PST,6,0,2,+628110,+106464,+571719,-11460.3,+468878,+66888.3,+1.66871e+006,+161892
2000-01-05 18:52:00 PST,6,-1,2,+682250,+124587,+586553,+96140.3,+437090,+57841.3,+1.70589e+006,+278568
2000-01-05 18:53:00 PST,6,-1,2,+665811,+117977,+589431,+99198.3,+417668,+51761.3,+1.67291e+006,+268937
2000-01-05 18:54:00 PST,6,-1,2,+650368,+114086,+588990,+98214,+422454,+53188.2,+1.66181e+006,+265489
2000-01-05 18:55:00 PST,6,0,2,+648996,+111945,+608100,+103723,+389455,+43162,+1.64655e+006,+258830
2000-01-05 18:56:00 PST,6,0,2,+556257,+80926.7,+550321,+81183.3,+399214,+46955.7,+1.50579e+006,+209066
2000-01-05 18:57:00 PST,6,0,2,+548986,+77329.8,+553328,+82079.4,+382382,+41511,+1.4847e+006,+200920
2000-01-05 18:58:00 PST,6,0,2,+524461,+69831.7,+550439,+80680.3,+394029,+44878.8,+1.46893e+006,+195391
2000-01-05 18:59:00 PST,5,0,2,+537348,+78926.7,+528884,-22213,+391933,+40992,+1.45816e+006,+97705.7
2000-01-05 19:00:00 PST,5,-1,2,+599789,+95921.9,+595531,+437.13,+404272,+44855,+1.59959e+006,+141214
2000-01-05 19:01:00 PST,6,-1,2,+632557,+108376,+565008,-8199.41,+428637,+52911.3,+1.6262e+006,+153088
2000-01-05 19:02:00 PST,6,-1,2,+636530,+109906,+568794,-8825.04,+455696,+60360.9,+1.66102e+006,+161442
2000-01-05 19:03:00 PST,6,-1,2,+652086,+116066,+614935,+8878.48,+415300,+47181,+1.68232e+006,+172125
2000-01-05 19:04:00 PST,6,-1,2,+629668,+105432,+559777,+85329.2,+429358,+52201,+1.6188e+006,+242962
2000-01-05 19:05:00 PST,6,-1,2,+649378,+113100,+567374,+87437.3,+430896,+51299.3,+1.64765e+006,+251837
2000-01-05 19:06:00 PST,6,-1,2,+609078,+95960.7,+584943,+92933.1,+418383,+49461.4,+1.6124e+006,+238355
2000-01-05 19:07:00 PST,6,0,2,+595729,+92547.3,+543275,+76608.6,+418774,+49604.4,+1.55778e+006,+218760
2000-01-05 19:08:00 PST,6,0,2,+596695,+93774.1,+548989,+77693,+415762,+49627.3,+1.56145e+006,+221094
2000-01-05 19:09:00 PST,6,0,2,+558552,+78109.9,+596518,+95639.8,+398944,+45340,+1.55401e+006,+219090
2000-01-05 19:10:00 PST,6,1,2,+556262,+75908.4,+606319,+98377,+391360,+44429.5,+1.55394e+006,+218715
2000-01-05 19:11:00 PST,6,1,2,+622304,+99458.4,+648695,+15081.8,+447073,+59100.1,+1.71807e+006,+173640
2000-01-05 19:12:00 PST,6,0,2,+607445,+94850.6,+650601,+19440.9,+472203,+68452.9,+1.73025e+006,+182744
2000-01-05 19:13:00 PST,6,0,2,+663997,+118456,+605550,+2113.46,+469460,+65617.6,+1.73901e+006,+186187
2000-01-05 19:14:00 PST,6,-1,2,+676907,+120667,+629400,+14958.6,+455304,+59065.4,+1.76161e+006,+194691
2000-01-05 19:15:00 PST,6,-1,2,+628406,+103891,+614117,+5834.53,+447957,+57504,+1.69048e+006,+167229
2000-01-05 19:16:00 PST,6,-1,2,+613396,+96788.5,+611554,+100167,+430938,+55603.7,+1.65589e+006,+252559
2000-01-05 19:17:00 PST,6,0,2,+610555,+93984.4,+628800,+106225,+392686,+44155.4,+1.63204e+006,+244365
2000-01-05 19:18:00 PST,6,0,2,+619169,+100432,+588460,+90100.6,+414346,+49423.5,+1.62197e+006,+239956
2000-01-05 19:19:00 PST,6,0,2,+639057,+108751,+570357,+84803.7,+402713,+45973.3,+1.61213e+006,+239528
2000-01-05 19:20:00 PST,6,0,2,+664938,+118684,+554556,+79834.1,+404816,+49114.3,+1.62431e+006,+247633
2000-01-05 19:21:00 PST,6,0,2,+640693,+110231,+602803,+111.163,+413936,+51662.5,+1.65743e+006,+162005
2000-01-05 19:22:00 PST,6,-1,2,+625507,+102708,+589555,-1287.81,+399655,+49032.4,+1.61472e+006,+150453
2000-01-05 19:23:00 PST,6,-1,2,+635477,+107113,+557586,-8523.8,+400277,+49858.6,+1.59334e+006,+148448
2000-01-05 19:24:00 PST,6,-1,2,+610752,+97631.7,+573896,-561.853,+380869,+46028.5,+1.56552e+006,+143098
2000-01-05 19:25:00 PST,6,-1,2,+629051,+106220,+558133,-5847.22,+378527,+42882.9,+1.56571e+006,+143256
2000-01-05 19:26:00 PST,6,-1,2,+680658,+121092,+555204,+88870.7,+383905,+43150.1,+1.61977e+006,+253113
2000-01-05 19:27:00 PST,6,-1,2,+648619,+107072,+581554,+99265.8,+388947,+45925.2,+1.61912e+006,+252264
2000-01-05 19:28:00 PST,6,-1,2,+661322,+111895,+593171,+104908,+399894,+49010.7,+1.65439e+006,+265814
2000-01-05 19:29:00 PST,6,0,2,+631234,+99676.7,+612148,+109646,+424295,+56877.4,+1.66768e+006,+266200
2000-01-05 19:30:00 PST,6,0,2,+583268,+83210.1,+582976,+97648.4,+422698,+58507.7,+1.58894e+006,+239366
2000-01-05 19:31:00 PST,6,0,2,+595153,+88733.3,+559056,+88467.7,+445153,+65632.1,+1.59936e+006,+242833
2000-01-05 19:32:00 PST,6,0,2,+594462,+92046.2,+532691,-16244.8,+421622,+56124.4,+1.54877e+006,+131926
2000-01-05 19:33:00 PST,6,-1,2,+600543,+96061.6,+542494,-9083.95,+403307,+52424.4,+1.54634e+006,+139402
2000-01-05 19:34:00 PST,6,-1,2,+615722,+104085,+539885,-11555.9,+402914,+49695,+1.55852e+006,+142224
2000-01-05 19:35:00 PST,6,-1,2,+661123,+120049,+551454,-6401.84,+401618,+48182,+1.6142e+006,+161829
2000-01-05 19:36:00 PST,6,-2,2,+668814,+122805,+547376,-6621.75,+389732,+43290.1,+1.60592e+006,+159473
2000-01-05 19:37:00 PST,6,-2,2,+687127,+125038,+591081,+104670,+407630,+51032.1,+1.68584e+006,+280740
2000-01-05 19:38:00 PST,6,-1,2,+679383,+123074,+606289,+107784,+440993,+59640.6,+1.72666e+006,+290498
2000-01-05 19:39:00 PST,6,0,2,+662011,+116529,+610335,+108301,+458991,+63541.7,+1.73134e+006,+288371
2000-01-05 19:40:00 PST,6,0,2,+616816,+100286,+593530,+101186,+467835,+66418,+1.67818e+006,+267889
2000-01-05 19:41:00 PST,6,0,2,+600267,+93433.8,+601549,+102539,+439209,+58335.2,+1.64102e+006,+254308
2000-01-05 19:42:00 PST,6,0,2,+573604,+88207.4,+570396,-7941.47,+431273,+55061.4,+1.57527e+006,+135327
2000-01-05 19:43:00 PST,6,0,2,+577167,+91563.4,+541090,-17200.6,+413816,+46912.8,+1.53207e+006,+121276
2000-01-05 19:44:00 PST,6,-1,2,+578629,+94137,+536018,-15715.6,+387942,+37438.5,+1.50259e+006,+115860
2000-01-05 19:45:00 PST,6,-1,2,+614783,+105922,+577649,+1340.51,+406180,+42964.7,+1.59861e+006,+150228
2000-01-05 19:46:00 PST,6,-1,2,+625782,+109545,+600824,+11806.9,+390019,+36603.2,+1.61662e+006,+157955
2000-01-05 19:47:00 PST,6,-1,2,+660639,+121616,+595266,+106481,+413810,+47141.1,+1.66972e+006,+275238
2000-01-05 19:48:00 PST,6,0,2,+660804,+121109,+608537,+107384,+491544,+74997.4,+1.76089e+006,+303491
2000-01-05 19:49:00 PST,6,0,2,+707968,+143027,+558846,+90283.6,+474460,+68108.8,+1.74127e+006,+301420
2000-01-05 19:50:00 PST,6,0,2,+645916,+118234,+577423,+94303.9,+487145,+75232.2,+1.71048e+006,+287770
2000-01-05 19:51:00 PST,6,0,2,+611662,+104811,+590189,+99708.4,+482469,+75419.4,+1.68432e+006,+279939
2000-01-05 19:52:00 PST,6,0,2,+590285,+94898,+609586,+11637.4,+426066,+55457.8,+1.62594e+006,+161993
2000-01-05 19:53:00 PST,6,0,2,+610187,+100535,+623288,+17426.1,+411799,+50457.7,+1.64527e+006,+168418
2000-01-05 19:54:00 PST,6,0,2,+586103,+93781.9,+575565,-696.985,+419128,+54343,+1.5808e+006,+147428
2000-01-05 19:55:00 PST,6,0,2,+587089,+94022,+553931,-7382.64,+411700,+52192.7,+1.55272e+006,+138832
2000-01-05 19:56:00 PST,6,-1,2,+639519,+111528,+532759,-12627.2,+400050,+47891.7,+1.57233e+006,+146793
2000-01-05 19:57:00 PST,6,-1,2,+658480,+113429,+529123,+84477.3,+404212,+49960.9,+1.59181e+006,+247867
2000-01-05 19:58:00 PST,6,-1,2,+680167,+119872,+541391,+91552.5,+379574,+43296,+1.60113e+006,+254721
2000-01-05 19:59:00 PST,6,-1,2,+658739,+111205,+570379,+102678,+379699,+44045.7,+1.60882e+006,+257928
2000-01-05 20:00:00 PST,6,0,2,+680676,+118318,+613931,+114466,+403025,+50823.3,+1.69763e+006,+283608
2000-01-05 20:01:00 PST,6,0,2,+673476,+115135,+623046,+119398,+418341,+57437.8,+1.71486e+006,+291972
2000-01-05 20:02:00 PST,6,0,2,+669509,+115284,+593618,+107391,+436684,+64430.2,+1.69981e+006,+287104
2000-01-05 20:03:00 PST,6,0,2,+674408,+117750,+609807,+112497,+428247,+61517.9,+1.71246e+006,+291764
2000-01-05 20:04:00 PST,6,0,2,+670069,+119800,+607274,+14155.8,+423295,+57620.3,+1.70064e+006,+191577
2000-01-05 20:05:00 PST,6,-1,2,+642758,+110576,+604345,+14497.5,+429076,+60646.6,+1.67618e+006,+185720
2000-01-05 20:06:00 PST,6,-1,2,+659267,+119132,+566723,-1147.02,+411177,+56384.3,+1.63717e+006,+174369
2000-01-05 20:07:00 PST,6,-1,2,+682548,+129128,+543869,-12140.9,+414709,+56808.8,+1.64113e+006,+173796
2000-01-05 20:08:00 PST,6,-2,2,+692989,+131674,+549106,-6108.2,+432638,+62505.3,+1.67473e+006,+188071
2000-01-05 20:09:00 PST,6,-2,2,+705616,+130644,+547805,+90587.4,+412954,+56591.4,+1.66637e+006,+277823
2000-01-05 20:10:00 PST,6,-2,2,+643378,+104876,+559210,+93857.9,+402306,+56011.4,+1.60489e+006,+254746
2000-01-05 20:11:00 PST,6,-1,2,+681128,+120895,+545798,+91031.4,+372112,+46350,+1.59904e+006,+258276
2000-01-05 20:12:00 PST,6,-1,2,+642318,+107443,+587056,+105464,+370029,+45321.4,+1.5994e+006,+258228
2000-01-05 20:13:00 PST,6,0,2,+646316,+109119,+588493,+105529,+363715,+44682.3,+1.59852e+006,+259330
2000-01-05 20:14:00 PST,6,0,2,+689056,+127747,+575314,+101191,+373668,+47652.3,+1.63804e+006,+276590
2000-01-05 20:15:00 PST,6,0,2,+673535,+125916,+562555,-2679.74,+379720,+46719.3,+1.61581e+006,+169956
2000-01-05 20:16:00 PST,7,-1,2,+673449,+127521,+554373,-4102.33,+439015,+61750.1,+1.66684e+006,+185169
2000-01-05 20:17:00 PST,7,-2,2,+605850,+103051,+582407,+10516.5,+420475,+58614.2,+1.60873e+006,+172182
2000-01-05 20:18:00 PST,7,-2,2,+587580,+97298.2,+566347,+4161.91,+409779,+56090.9,+1.56371e+006,+157551
2000-01-05 20:19:00 PST,7,-2,2,+589900,+96627.4,+558262,+1493.3,+398533,+52382.7,+1.5467e+006,+150503
2000-01-05 20:20:00 PST,7,-2,2,+611385,+103680,+574701,+99058.2,+437983,+67299.2,+1.62407e+006,+270037
2000-01-05 20:21:00 PST,6,-1,2,+614515,+105768,+576539,+99906,+397817,+53705.1,+1.58887e+006,+259379
2000-01-05 20:22:00 PST,6,0,2,+591884,+97291.3,+575421,+99180.4,+403063,+55944.5,+1.57037e+006,+252416
2000-01-05 20:23:00 PST,6,0,2,+590096,+98815.5,+583459,+102929,+408496,+57823.8,+1.58205e+006,+259569
2000-01-05 20:24:00 PST,6,0,2,+586469,+98276,+556291,+92374.1,+390455,+52754.4,+1.53322e+006,+243405
2000-01-05 20:25:00 PST,6,0,2,+620333,+112762,+568214,+1258.51,+383500,+47943.6,+1.57205e+006,+161964
2000-01-05 20:26:00 PST,6,-1,2,+663259,+128416,+587701,+10841.2,+393303,+50984.1,+1.64426e+006,+190241
2000-01-05 20:27:00 PST,7,-1,2,+651985,+122703,+618986,+22975.6,+373810,+45435.1,+1.64478e+006,+191114
2000-01-05 20:28:00 PST,7,-1,2,+616444,+110005,+601290,+16076.7,+372373,+46905.1,+1.59011e+006,+172986
2000-01-05 20:29:00 PST,7,-1,2,+591862,+101658,+577706,+7854.7,+364025,+44965.6,+1.53359e+006,+154478
2000-01-05 20:30:00 PST,7,-1,2,+566675,+91374.1,+549555,+91055.2,+379796,+55657.3,+1.49603e+006,+238087
2000-01-05 20:31:00 PST,6,0,2,+594409,+103676,+521804,+84296.2,+352626,+46187.7,+1.46884e+006,+234160
2000-01-05 20:32:00 PST,6,0,2,+606819,+110461,+519090,+84138.3,+338857,+41600.6,+1.46477e+006,+236200
2000-01-05 20:33:00 PST,6,0,2,+610233,+109652,+533144,+87861,+350506,+45253.6,+1.49388e+006,+242766
2000-01-05 20:34:00 PST,6,0,2,+624965,+115853,+523720,+83594.4,+381673,+54522.2,+1.53036e+006,+253969
2000-01-05 20:35:00 PST,6,0,2,+562027,+93686.1,+559680,-1008.4,+385400,+54873.7,+1.50711e+006,+147551
2000-01-05 20:36:00 PST,6,-1,2,+588517,+103196,+568622,+4820.83,+404293,+60418.3,+1.56143e+006,+168435
2000-01-05 20:37:00 PST,6,-1,2,+630617,+118627,+594275,+15643.3,+400917,+58808.7,+1.62581e+006,+193079
2000-01-05 20:38:00 PST,6,-1,2,+606870,+111961,+551719,+2292.14,+359547,+47184.6,+1.51814e+006,+161438
2000-01-05 20:39:00 PST,6,-1,2,+562060,+95809.5,+531076,-3844.97,+324893,+37358,+1.41803e+006,+129323
2000-01-05 20:40:00 PST,6,-1,2,+558785,+92218,+533356,+93491.7,+346141,+46084.6,+1.43828e+006,+231794
2000-01-05 20:41:00 PST,6,0,2,+515913,+79535.3,+541338,+95885,+354778,+49619.4,+1.41203e+006,+225040
2000-01-05 20:42:00 PST,6,0,2,+511537,+77866.5,+562038,+102569,+356798,+50741.8,+1.43037e+006,+231178
2000-01-05 20:43:00 PST,6,1,2,+528104,+84892.5,+532564,+91049.2,+363860,+52723.8,+1.42453e+006,+228665
2000-01-05 20:44:00 PST,6,1,2,+576796,+102537,+537240,+92872.6,+382250,+57782.8,+1.49629e+006,+253192
2000-01-05 20:45:00 PST,6,1,2,+594740,+113216,+509661,-17622.1,+399510,+59397.3,+1.50391e+006,+154991
2000-01-05 20:46:00 PST,6,0,2,+584447,+109520,+500354,-18824.7,+367251,+49359.4,+1.45205e+006,+140055
2000-01-05 20:47:00 PST,6,-1,2,+586035,+109122,+525079,-7363.84,+359113,+46762.3,+1.47023e+006,+148521
2000-01-05 20:48:00 PST,6,-1,2,+587867,+107443,+549535,+2429.21,+327933,+37091.6,+1.46533e+006,+146964
2000-01-05 20:49:00 PST,6,-1,2,+577468,+103238,+558398,+5609.26,+328970,+37610,+1.46484e+006,+146457
2000-01-05 20:50:00 PST,6,-1,2,+581291,+100752,+567983,+105981,+320284,+36725.3,+1.46956e+006,+243458
2000-01-05 20:51:00 PST,6,0,2,+568279,+95558.4,+571923,+107759,+331072,+40270.8,+1.47127e+006,+243589
2000-01-05 20:52:00 PST,6,0,2,+562377,+95429.5,+562901,+103810,+349098,+46383.4,+1.47438e+006,+245623
2000-01-05 20:53:00 PST,6,0,2,+541734,+89315,+529525,+92891,+364099,+51554.7,+1.43536e+006,+233761
2000-01-05 20:54:00 PST,6,0,2,+553812,+94622.6,+506036,+85894.5,+348743,+46588.7,+1.40859e+006,+227106
2000-01-05 20:55:00 PST,6,0,2,+546824,+91930.5,+498720,+82731.1,+342810,+44783.1,+1.38835e+006,+219445
2000-01-05 20:56:00 PST,6,0,2,+537451,+89039.3,+487327,+77773.1,+374890,+55420.3,+1.39967e+006,+222233
2000-01-05 20:57:00 PST,6,0,2,+546913,+91517.2,+514043,+87421.8,+375719,+55793.5,+1.43667e+006,+234733
2000-01-05 20:58:00 PST,6,0,2,+538697,+88410.4,+519743,+89371.4,+370117,+54154.3,+1.42856e+006,+231936
2000-01-05 20:59:00 PST,6,0,2,+527057,+83875.4,+546392,+98410.3,+357977,+50427.7,+1.43143e+006,+232713
2000-01-05 21:00:00 PST,6,0,2,+526215,+83217.9,+562473,+106223,+347468,+47321.6,+1.43616e+006,+236762
2000-01-05 21:01:00 PST,6,1,2,+568272,+98847.1,+549207,+101113,+318684,+37184.9,+1.43616e+006,+237145
2000-01-05 21:02:00 PST,6,1,2,+553730,+94731.3,+524301,+92528.9,+341635,+44354.5,+1.41967e+006,+231615
2000-01-05 21:03:00 PST,6,1,2,+559989,+101408,+465846,+72871.9,+337011,+42600,+1.36285e+006,+216880
2000-01-05 21:04:00 PST,6,0,2,+593867,+114681,+451344,+68196,+361397,+50020.4,+1.40661e+006,+232897
2000-01-05 21:05:00 PST,6,0,2,+564368,+103036,+484920,+78865.8,+383727,+58138,+1.43301e+006,+240039
2000-01-05 21:06:00 PST,6,0,2,+544476,+96262.8,+459134,+71291.7,+358377,+50744,+1.36199e+006,+218298
2000-01-05 21:07:00 PST,6,0,2,+571108,+107191,+430572,+61894.7,+363413,+51758.7,+1.36509e+006,+220844
2000-01-05 21:08:00 PST,6,0,2,+538748,+92353.5,+500360,+86905.8,+360721,+52010.3,+1.39983e+006,+231270
2000-01-05 21:09:00 PST,6,0,2,+532871,+88880.1,+540443,+101187,+367526,+54558.1,+1.44084e+006,+244625
2000-01-05 21:10:00 PST,6,0,2,+561931,+100039,+526550,+97585.4,+348174,+47533.2,+1.43665e+006,+245157
2000-01-05 21:11:00 PST,6,0,2,+577258,+104666,+555338,+107103,+351399,+48119.1,+1.484e+006,+259888
2000-01-05 21:12:00 PST,6,0,2,+568812,+102662,+540773,+100627,+339153,+44324.5,+1.44874e+006,+247614
2000-01-05 21:13:00 PST,6,0,2,+560754,+99153,+542124,+102339,+318862,+38434,+1.42174e+006,+239926
2000-01-05 21:14:00 PST,6,0,2,+557845,+99687.2,+508910,+89139.8,+344437,+46444.2,+1.41119e+006,+235271
