# file...... reg1_output.csv
2000-01-05 21:15:00 PST,6,0,2,+555946,+99647.3,+500513,+85761.6,+368036,+54361.4,+1.42449e+006,+239770
2000-01-05 21:16:00 PST,6,0,2,+569162,+104424,+504079,+87638.6,+360321,+51942.1,+1.43356e+006,+244005
2000-01-05 21:17:00 PST,6,0,2,+567389,+104740,+492079,+83840.2,+343163,+48805.9,+1.40263e+006,+237386
2000-01-05 21:18:00 PST,6,0,2,+493645,+77149.9,+500887,+86707.8,+349224,+52473.7,+1.34376e+006,+216331
2000-01-05 21:19:00 PST,5,0,2,+486302,+74394.1,+528722,+97352.3,+336917,+48608.4,+1.35194e+006,+220355
2000-01-05 21:20:00 PST,5,1,2,+490804,+75057.3,+552583,+107249,+335209,+47947.5,+1.3786e+006,+230254
2000-01-05 21:21:00 PST,5,1,2,+511480,+83629.1,+524379,+94863.3,+365194,+56925.1,+1.40105e+006,+235417
2000-01-05 21:22:00 PST,5,1,2,+576992,+107103,+529374,+97184.4,+356718,+52902.4,+1.46308e+006,+257190
2000-01-05 21:23:00 PST,5,1,2,+581703,+109774,+505548,+88265,+361661,+53900.7,+1.44891e+006,+251940
2000-01-05 21:24:00 PST,5,1,2,+578343,+108738,+493450,+84940.7,+340112,+47365.7,+1.4119e+006,+241044
2000-01-05 21:25:00 PST,5,1,2,+569760,+106495,+499170,+87091.7,+321108,+41993.8,+1.39004e+006,+235580
2000-01-05 21:26:00 PST,5,1,2,+526188,+92666,+457591,+71761.2,+321543,+42999.2,+1.30532e+006,+207426
2000-01-05 21:27:00 PST,5,1,2,+588679,+116323,+444263,+68212,+319546,+41211.4,+1.35249e+006,+225747
2000-01-05 21:28:00 PST,5,0,2,+591234,+116812,+447282,+71389.7,+326318,+43526.6,+1.36483e+006,+231729
2000-01-05 21:29:00 PST,5,0,2,+585507,+115131,+441337,+69352.1,+349046,+50715.4,+1.37589e+006,+235199
2000-01-05 21:30:00 PST,5,0,2,+563499,+105110,+492025,+86755.7,+355081,+53526.4,+1.41061e+006,+245393
2000-01-05 21:31:00 PST,5,0,2,+515743,+86131.4,+539243,+102858,+376478,+62088.3,+1.43146e+006,+251077
2000-01-05 21:32:00 PST,5,1,2,+528934,+90527.4,+554875,+108546,+351565,+53970.2,+1.43537e+006,+253044
2000-01-05 21:33:00 PST,5,1,2,+542534,+94952.3,+568094,+114071,+343436,+51175.2,+1.45406e+006,+260198
2000-01-05 21:34:00 PST,5,1,2,+542945,+95610.6,+566640,+111716,+379746,+62531.2,+1.48933e+006,+269858
2000-01-05 21:35:00 PST,5,1,2,+520455,+89581.3,+515460,+94135,+354388,+54352.3,+1.3903e+006,+238069
2000-01-05 21:36:00 PST,5,1,2,+508839,+84918.3,+546841,+104276,+365135,+58305.2,+1.42081e+006,+247500
2000-01-05 21:37:00 PST,5,1,2,+523168,+91031.5,+519951,+95229.8,+359521,+56125.1,+1.40264e+006,+242386
2000-01-05 21:38:00 PST,5,1,2,+562115,+106444,+476606,+82101.9,+312328,+40644.1,+1.35105e+006,+229190
2000-01-05 21:39:00 PST,5,0,2,+541861,+98854,+486683,+86582.7,+284791,+32404,+1.31334e+006,+217841
2000-01-05 21:40:00 PST,5,0,2,+571795,+107699,+486271,+85371.7,+299559,+36444,+1.35762e+006,+229514
2000-01-05 21:41:00 PST,5,0,2,+565736,+106142,+491224,+87594.4,+322045,+43450.7,+1.379e+006,+237187
2000-01-05 21:42:00 PST,5,0,2,+572350,+106882,+540934,+104835,+348464,+51692.4,+1.46175e+006,+263410
2000-01-05 21:43:00 PST,5,0,2,+533023,+92637.5,+545897,+106074,+364178,+57753.7,+1.4431e+006,+256466
2000-01-05 21:44:00 PST,5,0,2,+498110,+82938,+533877,+102521,+354943,+56110.4,+1.38693e+006,+241569
2000-01-05 21:45:00 PST,5,1,2,+543935,+100800,+497641,+88146.3,+361809,+57073.8,+1.40338e+006,+246020
2000-01-05 21:46:00 PST,5,1,2,+567266,+110004,+457271,+73958.2,+375460,+59749.5,+1.4e+006,+243712
2000-01-05 21:47:00 PST,5,1,2,+585169,+118287,+416583,+61423.7,+363058,+53978.6,+1.36481e+006,+233689
2000-01-05 21:48:00 PST,5,0,2,+598842,+122865,+439857,+69517.7,+384084,+60577.5,+1.42278e+006,+252960
2000-01-05 21:49:00 PST,5,0,2,+578951,+114434,+468672,+80450,+378590,+59682.2,+1.42621e+006,+254566
2000-01-05 21:50:00 PST,5,0,2,+545309,+102327,+495204,+90110.6,+344455,+49708.2,+1.38497e+006,+242146
2000-01-05 21:51:00 PST,5,0,2,+512859,+89405.1,+540023,+106330,+325541,+44855.4,+1.37842e+006,+240591
2000-01-05 21:52:00 PST,5,0,2,+549506,+101654,+561297,+116206,+282142,+33674.1,+1.39294e+006,+251534
2000-01-05 21:53:00 PST,5,0,1,+527435,+94296,+559592,+114273,+324216,+47264.9,+1.41124e+006,+255834
2000-01-05 21:54:00 PST,5,0,1,+509360,+86451.5,+603671,+130170,+320839,+46750.3,+1.43387e+006,+263372
2000-01-05 21:55:00 PST,5,1,1,+527091,+94151.9,+574008,+117639,+375055,+63603.9,+1.47615e+006,+275395
2000-01-05 21:56:00 PST,5,1,1,+471023,+76666,+510241,+94741,+371688,+63535.5,+1.35295e+006,+234942
2000-01-05 21:57:00 PST,5,1,1,+499646,+86724.9,+505773,+94197.7,+348351,+55194.6,+1.35377e+006,+236117
2000-01-05 21:58:00 PST,5,1,1,+515819,+94859.1,+451130,+74258.5,+357114,+57528,+1.32406e+006,+226646
2000-01-05 21:59:00 PST,5,1,2,+518959,+98790.5,+425704,-32103.8,+341986,+50191,+1.28665e+006,+116878
2000-01-05 22:00:00 PST,5,0,2,+537518,+106695,+412810,-36009.5,+346213,+51163.9,+1.29654e+006,+121849
2000-01-05 22:01:00 PST,5,-1,2,+558295,+111693,+459352,-18293.6,+346669,+50135.1,+1.36432e+006,+143534
2000-01-05 22:02:00 PST,5,-2,2,+572421,+116637,+467115,-12605.7,+330687,+45349.1,+1.37022e+006,+149380
2000-01-05 22:03:00 PST,6,-2,2,+569249,+114076,+483312,-6607.39,+337296,+47734.4,+1.38986e+006,+155203
2000-01-05 22:04:00 PST,6,-2,2,+625086,+131312,+524808,+104536,+359931,+56297.5,+1.50983e+006,+292146
2000-01-05 22:05:00 PST,6,-1,2,+611433,+126508,+517312,+101427,+368176,+59193.8,+1.49692e+006,+287129
2000-01-05 22:06:00 PST,6,-1,2,+555592,+107350,+510310,+99402.3,+344568,+53198,+1.41047e+006,+259950
2000-01-05 22:07:00 PST,6,0,2,+519481,+93101.4,+525430,+103486,+325119,+47954.9,+1.37003e+006,+244543
2000-01-05 22:08:00 PST,6,0,2,+467762,+74508,+538708,+109628,+314573,+46053.7,+1.32104e+006,+230190
2000-01-05 22:09:00 PST,6,1,2,+466219,+77659.6,+503604,-2341.74,+306735,+42731.2,+1.27656e+006,+118049
2000-01-05 22:10:00 PST,6,0,2,+474003,+80691.8,+509319,+468.595,+322819,+48000.5,+1.30614e+006,+129161
2000-01-05 22:11:00 PST,6,0,2,+504156,+93025.8,+466515,-15772.2,+332853,+50003.6,+1.30352e+006,+127257
2000-01-05 22:12:00 PST,6,-1,2,+543878,+106466,+494359,-3844.42,+328387,+48050.1,+1.36662e+006,+150671
2000-01-05 22:13:00 PST,6,-1,2,+541500,+107335,+454213,-18805.2,+375005,+62431.8,+1.37072e+006,+150962
2000-01-05 22:14:00 PST,6,-1,2,+560247,+112433,+464810,+83039.5,+340215,+53376.5,+1.36527e+006,+248849
2000-01-05 22:15:00 PST,6,-1,2,+573211,+116858,+492560,+91908,+385397,+67657,+1.45117e+006,+276423
2000-01-05 22:16:00 PST,6,-1,2,+530192,+101700,+478622,+87350.6,+360242,+60944.7,+1.36906e+006,+249996
2000-01-05 22:17:00 PST,6,0,2,+521544,+98421.4,+479964,+89240.7,+361035,+61608,+1.36254e+006,+249270
2000-01-05 22:18:00 PST,6,0,2,+484341,+85530.6,+476914,+88386.9,+339898,+55667.1,+1.30115e+006,+229585
2000-01-05 22:19:00 PST,5,0,2,+444454,+72929.2,+463493,+85181.8,+312884,+47951.1,+1.22083e+006,+206062
2000-01-05 22:20:00 PST,5,0,2,+445273,+73176.5,+454305,+82979.7,+291510,+40650.7,+1.19109e+006,+196807
2000-01-05 22:21:00 PST,5,0,2,+511139,+96124.8,+464046,+85240.1,+299020,+41928.9,+1.2742e+006,+223294
2000-01-05 22:22:00 PST,5,0,2,+569923,+117572,+481350,+91113.2,+302012,+41997.1,+1.35328e+006,+250682
2000-01-05 22:23:00 PST,5,0,2,+523940,+100279,+500002,+97188.9,+315238,+46988.9,+1.33918e+006,+244456
2000-01-05 22:24:00 PST,5,0,2,+553104,+111010,+506423,+99519.7,+323850,+49190.8,+1.38338e+006,+259720
2000-01-05 22:25:00 PST,5,0,2,+529346,+102414,+511014,+100859,+327851,+51116.2,+1.36821e+006,+254389
2000-01-05 22:26:00 PST,5,0,2,+511676,+95831,+498855,+97116.7,+353974,+59795.3,+1.36451e+006,+252743
2000-01-05 22:27:00 PST,5,0,2,+541796,+107566,+478020,+90403.1,+336660,+54871.6,+1.35648e+006,+252841
2000-01-05 22:28:00 PST,5,0,2,+556737,+112223,+468130,+87455.9,+327874,+52057,+1.35274e+006,+251735
2000-01-05 22:29:00 PST,5,0,2,+523568,+99545.2,+488508,+94353.6,+361382,+63402.3,+1.37346e+006,+257301
2000-01-05 22:30:00 PST,5,0,2,+487088,+87534.5,+494114,+97178.6,+324930,+52990.6,+1.30613e+006,+237704
2000-01-05 22:31:00 PST,5,0,2,+483876,+86141.5,+506103,+102048,+320147,+50391,+1.31013e+006,+238580
2000-01-05 22:32:00 PST,5,0,2,+484935,+86578.9,+512136,+103752,+325101,+52159.8,+1.32217e+006,+242491
2000-01-05 22:33:00 PST,5,0,2,+521105,+100965,+465219,+87915.5,+320842,+47585.3,+1.30717e+006,+236466
2000-01-05 22:34:00 PST,5,0,2,+494067,+93351.1,+460232,+85276.3,+340088,+54191.9,+1.29439e+006,+232819
2000-01-05 22:35:00 PST,5,0,2,+504052,+96200.4,+427023,+73583.5,+355472,+58502,+1.28655e+006,+228286
2000-01-05 22:36:00 PST,5,0,2,+515744,+99870.8,+395016,+63913.4,+323909,+48196.5,+1.23467e+006,+211981
2000-01-05 22:37:00 PST,5,0,2,+514208,+98699.2,+393402,+63140.2,+358845,+60419.8,+1.26646e+006,+222259
2000-01-05 22:38:00 PST,5,0,2,+551128,+112547,+393215,+63672.6,+338046,+53376.1,+1.28239e+006,+229595
2000-01-05 22:39:00 PST,5,0,2,+560437,+114897,+441124,+81638.8,+311000,+46279.5,+1.31256e+006,+242815
2000-01-05 22:40:00 PST,5,0,2,+564133,+115349,+507931,+105651,+299125,+44146,+1.37119e+006,+265147
2000-01-05 22:41:00 PST,5,0,2,+521797,+100076,+538755,+116960,+318838,+51314.8,+1.37939e+006,+268351
2000-01-05 22:42:00 PST,5,1,2,+495219,+90294.1,+562483,+124282,+316894,+51469.4,+1.3746e+006,+266046
2000-01-05 22:43:00 PST,5,1,2,+485828,+88162.5,+531176,+112894,+311597,+49748.8,+1.3286e+006,+250806
2000-01-05 22:44:00 PST,5,1,2,+470647,+84655.1,+487408,+96552,+307227,+47753.8,+1.26528e+006,+228961
2000-01-05 22:45:00 PST,5,1,2,+473325,+88066.7,+450298,+82952.8,+288817,+42170.1,+1.21244e+006,+213190
2000-01-05 22:46:00 PST,5,1,2,+464261,+86612.2,+440693,-19545.5,+289761,+41359.7,+1.19471e+006,+108426
2000-01-05 22:47:00 PST,5,0,2,+494362,+97772.9,+439639,-18676.4,+319614,+49685.9,+1.25361e+006,+128782
2000-01-05 22:48:00 PST,5,-1,2,+464312,+86554.9,+456166,-10875,+336183,+55434.5,+1.25666e+006,+131114
2000-01-05 22:49:00 PST,5,-1,2,+450891,+82235,+458885,-9266.03,+360788,+63680.9,+1.27056e+006,+136650
2000-01-05 22:50:00 PST,5,-1,2,+490151,+96641.5,+456146,-9618.97,+355331,+62080.5,+1.30163e+006,+149103
2000-01-05 22:51:00 PST,5,-1,2,+529111,+108788,+437839,+81904.7,+346789,+60557.8,+1.31374e+006,+251251
2000-01-05 22:52:00 PST,5,-1,2,+547290,+114420,+467901,+92607.6,+345972,+60476.6,+1.36116e+006,+267504
2000-01-05 22:53:00 PST,5,-1,2,+550435,+114823,+453559,+88480.6,+315867,+51186.7,+1.31986e+006,+254490
2000-01-05 22:54:00 PST,5,-1,2,+537799,+110161,+451837,+88392.4,+308611,+48218.7,+1.29825e+006,+246773
2000-01-05 22:55:00 PST,5,-1,2,+509331,+100977,+433036,+81706.5,+302755,+46821.4,+1.24512e+006,+229505
2000-01-05 22:56:00 PST,5,-1,2,+508795,+101796,+443649,+86463.4,+289159,+43213.3,+1.2416e+006,+231473
2000-01-05 22:57:00 PST,5,-1,2,+509312,+103125,+425159,+80395.5,+286764,+42560.4,+1.22124e+006,+226081
2000-01-05 22:58:00 PST,5,-1,2,+530104,+111066,+423389,+79511.4,+299226,+46161.6,+1.25272e+006,+236739
2000-01-05 22:59:00 PST,5,-1,2,+476503,+91324.2,+476257,+98859.4,+295080,+47239.9,+1.24784e+006,+237424
2000-01-05 23:00:00 PST,5,0,2,+450313,+81924.3,+510193,+110616,+314409,+53080.1,+1.27491e+006,+245620
2000-01-05 23:01:00 PST,5,1,2,+472885,+91146.3,+468880,+93887.9,+344738,+61890,+1.2865e+006,+246924
2000-01-05 23:02:00 PST,5,1,2,+486690,+95183.6,+490795,+102290,+320902,+54406.2,+1.29839e+006,+251880
2000-01-05 23:03:00 PST,5,1,2,+507344,+103518,+467327,+93603.5,+312759,+50255.8,+1.28743e+006,+247378
2000-01-05 23:04:00 PST,5,1,2,+504390,+104600,+468110,-5414.44,+309479,+47799.8,+1.28198e+006,+146985
2000-01-05 23:05:00 PST,5,0,2,+480521,+96583.4,+462985,-5491.43,+296040,+44437.4,+1.23955e+006,+135529
2000-01-05 23:06:00 PST,5,-1,2,+493735,+100096,+465964,-1864.73,+283599,+41095.5,+1.2433e+006,+139327
2000-01-05 23:07:00 PST,5,-1,2,+442251,+83566.1,+430092,-13856.3,+319409,+51784,+1.19175e+006,+121494
2000-01-05 23:08:00 PST,5,-1,2,+456221,+89150.4,+405363,-23053.1,+323928,+54160.6,+1.18551e+006,+120258
2000-01-05 23:09:00 PST,5,-1,2,+459897,+89037.2,+409144,+74850.5,+332781,+58547.4,+1.20182e+006,+222435
2000-01-05 23:10:00 PST,5,-1,2,+459661,+89142.8,+422687,+78740.8,+345694,+62787.5,+1.22804e+006,+230671
2000-01-05 23:11:00 PST,5,0,2,+443446,+84712.9,+431740,+81793.5,+343331,+62436.9,+1.21852e+006,+228943
2000-01-05 23:12:00 PST,5,0,2,+476531,+93791.8,+477998,+98671.5,+318885,+56550.3,+1.27341e+006,+249013
2000-01-05 23:13:00 PST,5,0,2,+477545,+94119.4,+475976,+97626.4,+309706,+53806.5,+1.26323e+006,+245552
2000-01-05 23:14:00 PST,5,0,2,+539873,+116903,+447974,+89107.1,+278144,+43616.9,+1.26599e+006,+249627
2000-01-05 23:15:00 PST,5,0,2,+545801,+118202,+483953,+101423,+304159,+51525.3,+1.33391e+006,+271150
2000-01-05 23:16:00 PST,5,0,2,+535574,+116398,+458628,+94292.9,+283244,+44718.5,+1.27745e+006,+255409
2000-01-05 23:17:00 PST,5,0,2,+528926,+114326,+456710,+94093.1,+303068,+51051.2,+1.2887e+006,+259470
2000-01-05 23:18:00 PST,5,0,2,+474601,+94330.8,+452627,+92174.1,+322184,+58275.7,+1.24941e+006,+244781
2000-01-05 23:19:00 PST,5,0,2,+449464,+86351.3,+431627,+86062.4,+292062,+49443.1,+1.17315e+006,+221857
2000-01-05 23:20:00 PST,5,0,2,+485474,+98736.2,+436216,+86220.6,+286645,+46940.3,+1.20833e+006,+231897
2000-01-05 23:21:00 PST,5,0,2,+496700,+102295,+447785,+91513.1,+254667,+38357.9,+1.19915e+006,+232166
2000-01-05 23:22:00 PST,5,0,2,+501595,+104275,+426198,+82804.2,+289398,+48566,+1.21719e+006,+235645
2000-01-05 23:23:00 PST,5,0,2,+494701,+103165,+435284,+85324.7,+316032,+56885,+1.24602e+006,+245375
2000-01-05 23:24:00 PST,5,0,2,+445316,+85789.4,+455437,+92768.2,+302260,+54097.6,+1.20301e+006,+232655
2000-01-05 23:25:00 PST,5,0,2,+446055,+85990,+455516,+93332.9,+339337,+63667.9,+1.24091e+006,+242991
2000-01-05 23:26:00 PST,5,0,2,+458872,+91160.6,+432345,+85935.9,+322816,+58316.9,+1.21403e+006,+235413
2000-01-05 23:27:00 PST,5,0,2,+463508,+93155,+414095,+79367.3,+328103,+58494.6,+1.20571e+006,+231017
2000-01-05 23:28:00 PST,5,0,2,+494491,+103535,+436937,+87265,+321589,+56148.5,+1.25302e+006,+246948
2000-01-05 23:29:00 PST,5,0,2,+440527,+83920.1,+485174,+104037,+306993,+53980.6,+1.23269e+006,+241937
2000-01-05 23:30:00 PST,5,1,2,+402918,+72067.7,+468207,+98038.3,+304259,+53893,+1.17538e+006,+223999
2000-01-05 23:31:00 PST,5,1,2,+426587,+77227.3,+495299,+108544,+278642,+47273.1,+1.20053e+006,+233044
2000-01-05 23:32:00 PST,5,1,2,+458334,+89261.1,+484554,+105634,+295975,+52204.1,+1.23886e+006,+247099
2000-01-05 23:33:00 PST,5,1,2,+512900,+108847,+463343,+99495.6,+280393,+46164.2,+1.25664e+006,+254507
2000-01-05 23:34:00 PST,5,1,2,+525074,+115303,+422511,+84566.3,+305131,+54189.2,+1.25272e+006,+254059
2000-01-05 23:35:00 PST,5,1,2,+561364,+128833,+419593,+84935.6,+301577,+52524.1,+1.28253e+006,+266293
2000-01-05 23:36:00 PST,5,0,2,+533585,+119916,+388003,+74865.6,+280866,+46684.6,+1.20245e+006,+241466
2000-01-05 23:37:00 PST,5,0,2,+467278,+98801.3,+379373,+71714.6,+282875,+48653.4,+1.12953e+006,+219169
2000-01-05 23:38:00 PST,5,0,2,+516245,+117447,+343173,+60751.3,+270719,+44178.3,+1.13014e+006,+222377
2000-01-05 23:39:00 PST,5,0,2,+510982,+114124,+398569,+78014,+306913,+55324,+1.21646e+006,+247462
2000-01-05 23:40:00 PST,5,0,2,+476196,+98984.9,+451782,+95160.5,+285694,+50043.4,+1.21367e+006,+244189
2000-01-05 23:41:00 PST,5,0,2,+513106,+109228,+499370,+111487,+299838,+54074.5,+1.31231e+006,+274790
2000-01-05 23:42:00 PST,5,0,2,+466862,+92472.7,+521263,+120397,+277821,+48561.3,+1.26595e+006,+261431
2000-01-05 23:43:00 PST,5,1,2,+455063,+89703.1,+479822,+105780,+271133,+46559.7,+1.20602e+006,+242043
2000-01-05 23:44:00 PST,5,1,2,+445770,+86762.8,+473394,+102737,+275189,+47908.5,+1.19435e+006,+237408
2000-01-05 23:45:00 PST,5,1,2,+392132,+70945.3,+460691,+97695.8,+291210,+53800.3,+1.14403e+006,+222441
2000-01-05 23:46:00 PST,5,1,2,+387822,+70650.8,+434867,+87941.6,+341882,+69853.6,+1.16457e+006,+228446
2000-01-05 23:47:00 PST,4,1,2,+405674,+80210,+389709,-26611.8,+354959,+71123.1,+1.15034e+006,+124721
2000-01-05 23:48:00 PST,4,0,2,+455209,+97959,+380795,-29790.8,+341284,+65885.2,+1.17729e+006,+134053
2000-01-05 23:49:00 PST,4,-1,2,+491738,+112292,+378497,-26833.8,+309878,+55808.2,+1.18011e+006,+141267
2000-01-05 23:50:00 PST,5,-2,2,+532440,+127154,+353359,-30841,+260702,+40730.8,+1.1465e+006,+137043
2000-01-05 23:51:00 PST,6,-3,2,+518996,+120269,+404337,-12792.8,+280373,+46831.1,+1.20371e+006,+154308
2000-01-05 23:52:00 PST,6,-3,2,+492371,+107232,+424381,+91797.4,+255714,+42027.1,+1.17247e+006,+241057
2000-01-05 23:53:00 PST,6,-2,2,+493035,+106830,+452731,+99128.9,+255996,+42313.8,+1.20176e+006,+248272
2000-01-05 23:54:00 PST,6,-1,2,+458951,+93798.2,+507748,+116508,+270193,+47580.3,+1.23689e+006,+257886
2000-01-05 23:55:00 PST,6,0,2,+484725,+103604,+474814,+105209,+276610,+47868.5,+1.23615e+006,+256681
2000-01-05 23:56:00 PST,6,0,2,+492679,+105207,+475076,+106175,+250867,+40258.4,+1.21862e+006,+251640
2000-01-05 23:57:00 PST,6,0,2,+455617,+96043.8,+442174,-4437.93,+297830,+52973.6,+1.19562e+006,+144579
2000-01-05 23:58:00 PST,6,0,2,+446307,+91790.9,+430326,-6704.36,+296349,+52915.9,+1.17298e+006,+138002
2000-01-05 23:59:00 PST,6,0,2,+445321,+92135.5,+432360,-6464.55,+332810,+65037.2,+1.21049e+006,+150708
2000-01-06 00:00:00 PST,6,0,2,+409802,+80655.9,+430518,-6285.53,+302566,+56804.1,+1.14289e+006,+131174
2000-01-06 00:01:00 PST,5,0,2,+443128,+92715.9,+429691,-5442.14,+288327,+52026,+1.16115e+006,+139300
2000-01-06 00:02:00 PST,5,-1,2,+445027,+91430.1,+429590,+92606.2,+312678,+61102.2,+1.18729e+006,+245138
2000-01-06 00:03:00 PST,5,0,2,+454261,+95567.7,+426619,+92569.8,+272447,+48901.9,+1.15333e+006,+237039
2000-01-06 00:04:00 PST,5,0,2,+482089,+106834,+386399,+78273,+284145,+51811.6,+1.15263e+006,+236919
2000-01-06 00:05:00 PST,5,0,2,+506340,+114703,+410719,+86376.2,+299333,+55060,+1.21639e+006,+256139
2000-01-06 00:06:00 PST,5,0,2,+483157,+107508,+419210,+89586.1,+286109,+51853.3,+1.18848e+006,+248947
2000-01-06 00:07:00 PST,5,0,2,+484020,+107626,+424993,+92026.5,+285224,+51872.2,+1.19424e+006,+251524
2000-01-06 00:08:00 PST,5,0,2,+468057,+102068,+420002,+90909.9,+277271,+48662.6,+1.16533e+006,+241641
2000-01-06 00:09:00 PST,5,0,2,+441198,+92179.1,+451891,+101985,+275802,+48864.5,+1.16889e+006,+243028
2000-01-06 00:10:00 PST,5,0,2,+418335,+85752.1,+414187,+89091,+294037,+55046.4,+1.12656e+006,+229890
2000-01-06 00:11:00 PST,5,0,2,+426506,+87029.2,+390528,+81121.2,+274125,+49406.4,+1.09116e+006,+217557
2000-01-06 00:12:00 PST,5,0,2,+456354,+97255.6,+344189,+66143.3,+275172,+50321.1,+1.07571e+006,+213720
2000-01-06 00:13:00 PST,5,0,2,+498978,+111478,+375104,+75340,+281373,+51629.4,+1.15545e+006,+238447
2000-01-06 00:14:00 PST,5,0,2,+502621,+112591,+381669,+76985.5,+290998,+54682.8,+1.17529e+006,+244259
2000-01-06 00:15:00 PST,5,0,2,+540896,+125808,+407086,+84010.8,+301319,+56171.2,+1.2493e+006,+265990
2000-01-06 00:16:00 PST,5,0,2,+468123,+100987,+428104,+91116.2,+286389,+53259.2,+1.18262e+006,+245362
2000-01-06 00:17:00 PST,5,0,2,+436257,+89500.3,+447762,+99171,+270098,+49075.3,+1.15412e+006,+237747
2000-01-06 00:18:00 PST,5,0,2,+415938,+83565.5,+423604,+90760.9,+269648,+49306.7,+1.10919e+006,+223633
2000-01-06 00:19:00 PST,5,0,2,+388960,+74004.8,+455294,+103404,+278609,+53892,+1.12286e+006,+231300
2000-01-06 00:20:00 PST,5,1,2,+376827,+70323.1,+495374,+116281,+290646,+58083.8,+1.16285e+006,+244688
2000-01-06 00:21:00 PST,5,2,2,+411248,+81567.4,+497951,+116569,+300343,+60540.6,+1.20954e+006,+258677
2000-01-06 00:22:00 PST,5,2,2,+414909,+84437.3,+489801,+113669,+283227,+55076.4,+1.18794e+006,+253183
2000-01-06 00:23:00 PST,5,2,2,+458146,+101767,+408305,+85330.6,+303472,+59786.6,+1.16992e+006,+246884
2000-01-06 00:24:00 PST,5,1,2,+506149,+117144,+442271,+98587,+280920,+52504.2,+1.22934e+006,+268235
2000-01-06 00:25:00 PST,5,1,2,+482520,+110749,+384135,+78541.8,+292534,+56364.5,+1.15919e+006,+245656
2000-01-06 00:26:00 PST,5,1,2,+514538,+123423,+337805,+64864.3,+255170,+44810.8,+1.10751e+006,+233098
2000-01-06 00:27:00 PST,5,0,2,+480574,+111057,+342157,+66149.6,+280938,+51901.5,+1.10367e+006,+229109
2000-01-06 00:28:00 PST,5,0,2,+493097,+116624,+300860,+53538.5,+257347,+44877.4,+1.0513e+006,+215040
2000-01-06 00:29:00 PST,5,-1,2,+502095,+118478,+351100,+68754,+254265,+44073.3,+1.10746e+006,+231305
2000-01-06 00:30:00 PST,5,-1,2,+449199,+98419.3,+408759,+88424.3,+250175,+43801.5,+1.10813e+006,+230645
2000-01-06 00:31:00 PST,5,0,2,+447211,+96886.5,+436846,+96780.8,+258932,+46741.5,+1.14299e+006,+240409
2000-01-06 00:32:00 PST,5,0,2,+402109,+79882.5,+513046,+123932,+243077,+43991.7,+1.15823e+006,+247806
2000-01-06 00:33:00 PST,5,1,1,+355363,+64526.1,+515674,+122285,+275958,+53789.3,+1.147e+006,+240600
2000-01-06 00:34:00 PST,5,2,1,+397629,+79538.5,+461932,+103870,+314549,+63891.2,+1.17411e+006,+247300
2000-01-06 00:35:00 PST,5,2,1,+406867,+82566,+466829,+104124,+320459,+65400.8,+1.19416e+006,+252091
2000-01-06 00:36:00 PST,5,2,1,+461778,+102809,+414705,+85762.9,+334634,+68353.2,+1.21112e+006,+256925
2000-01-06 00:37:00 PST,5,1,2,+477878,+111195,+383025,-23581.7,+303969,+57522.7,+1.16487e+006,+145136
2000-01-06 00:38:00 PST,5,0,2,+483283,+113294,+369641,-26051.3,+290377,+53412.1,+1.1433e+006,+140654
2000-01-06 00:39:00 PST,5,-1,2,+487141,+111850,+405672,-9648.14,+284557,+50731.2,+1.17737e+006,+152934
2000-01-06 00:40:00 PST,5,-1,2,+487983,+111149,+407928,-8979.71,+259982,+44788.4,+1.15589e+006,+146958
2000-01-06 00:41:00 PST,5,-1,2,+436861,+92375.7,+436360,+2834.67,+241722,+40633.6,+1.11494e+006,+135844
2000-01-06 00:42:00 PST,5,-1,2,+429024,+87721.3,+451580,+104705,+225612,+37666.2,+1.10622e+006,+230093
2000-01-06 00:43:00 PST,5,0,1,+486218,+108318,+432744,+96451.4,+291744,+56695.7,+1.21071e+006,+261466
2000-01-06 00:44:00 PST,5,0,1,+434669,+91592.2,+401654,+85254.2,+308340,+62507.9,+1.14466e+006,+239354
2000-01-06 00:45:00 PST,5,0,1,+468395,+102890,+409933,+88796.9,+309529,+62469.2,+1.18786e+006,+254156
2000-01-06 00:46:00 PST,5,0,1,+472685,+106199,+385475,+82570.7,+310570,+63751.9,+1.16873e+006,+252521
2000-01-06 00:47:00 PST,5,0,2,+475399,+109318,+390429,-15586,+297309,+57334.3,+1.16314e+006,+151066
2000-01-06 00:48:00 PST,5,-1,2,+493376,+116657,+358780,-24363.8,+277039,+49799.2,+1.12919e+006,+142092
2000-01-06 00:49:00 PST,5,-2,2,+442136,+98195.6,+373125,-17971.8,+266191,+46485.3,+1.08145e+006,+126709
2000-01-06 00:50:00 PST,5,-2,2,+447842,+99408.9,+418233,-1847.78,+232426,+36830.7,+1.0985e+006,+134392
2000-01-06 00:51:00 PST,5,-2,2,+464660,+105212,+433985,+2278,+256427,+43452.2,+1.15507e+006,+150942
2000-01-06 00:52:00 PST,5,-2,2,+422579,+87053.6,+421073,+93200.1,+264369,+47270.9,+1.10802e+006,+227525
2000-01-06 00:53:00 PST,5,-1,2,+436162,+91505.4,+427152,+95539.2,+242984,+41669.3,+1.1063e+006,+228714
2000-01-06 00:54:00 PST,5,0,2,+451245,+96753.6,+431968,+97571.5,+259973,+46498.3,+1.14319e+006,+240823
2000-01-06 00:55:00 PST,5,0,2,+409624,+83418.7,+408871,+88910.8,+253699,+45373.6,+1.07219e+006,+217703
2000-01-06 00:56:00 PST,5,0,2,+438875,+93781.3,+432057,+96894.6,+272609,+50843.5,+1.14354e+006,+241519
2000-01-06 00:57:00 PST,5,0,2,+452142,+101354,+449479,+2746.12,+327687,+65735,+1.22931e+006,+169835
2000-01-06 00:58:00 PST,5,0,2,+462539,+105017,+437250,+199.265,+354758,+74364.9,+1.25455e+006,+179581
2000-01-06 00:59:00 PST,5,0,2,+494186,+115942,+404728,-10213.7,+349318,+73748.5,+1.24823e+006,+179477
2000-01-06 01:00:00 PST,5,-1,2,+522380,+124164,+431263,+803.966,+336655,+69421.5,+1.2903e+006,+194390
2000-01-06 01:01:00 PST,5,-1,2,+481326,+109256,+425781,+1106.45,+286425,+54873.1,+1.19353e+006,+165236
2000-01-06 01:02:00 PST,5,-1,2,+497556,+114601,+377535,+81750,+257321,+47368,+1.13241e+006,+243719
2000-01-06 01:03:00 PST,5,-1,2,+422187,+89173.6,+366229,+77974.4,+270985,+52443.3,+1.0594e+006,+219591
2000-01-06 01:04:00 PST,5,-1,2,+435361,+93292.6,+389504,+85232.4,+265671,+50953.1,+1.09054e+006,+229478
2000-01-06 01:05:00 PST,5,0,2,+415174,+88379,+403798,+89937.3,+248008,+46076.9,+1.06698e+006,+224393
2000-01-06 01:06:00 PST,5,0,2,+417854,+89453.5,+406455,+88737.9,+229714,+40926.5,+1.05402e+006,+219118
2000-01-06 01:07:00 PST,5,0,2,+452806,+100662,+422620,+94567.2,+238303,+40748.5,+1.11373e+006,+235978
2000-01-06 01:08:00 PST,5,0,2,+422910,+90493.2,+432516,+95417.5,+260575,+47931.9,+1.116e+006,+233843
2000-01-06 01:09:00 PST,5,0,2,+447280,+99235.6,+414339,+89059.6,+297217,+58528.8,+1.15884e+006,+246824
2000-01-06 01:10:00 PST,5,0,2,+473928,+105100,+440733,+99089.4,+322122,+65752.1,+1.23678e+006,+269942
2000-01-06 01:11:00 PST,5,0,2,+491860,+111570,+435462,+98745.8,+306094,+61660.3,+1.23342e+006,+271977
2000-01-06 01:12:00 PST,5,0,2,+482751,+107323,+419974,+95597.8,+298629,+58221,+1.20135e+006,+261142
2000-01-06 01:13:00 PST,5,0,2,+512058,+119995,+382240,+84359.6,+276247,+50793.6,+1.17055e+006,+255148
2000-01-06 01:14:00 PST,5,0,2,+472078,+105840,+391675,+87080.6,+291432,+57448.8,+1.15518e+006,+250369
2000-01-06 01:15:00 PST,5,0,2,+472852,+105247,+430423,+100179,+248721,+43532.7,+1.152e+006,+248958
2000-01-06 01:16:00 PST,5,0,2,+475491,+106984,+402759,+90776.8,+252318,+44621.9,+1.13057e+006,+242383
2000-01-06 01:17:00 PST,5,0,2,+421648,+88637.5,+416231,+93276.6,+257677,+45973,+1.09556e+006,+227887
2000-01-06 01:18:00 PST,5,0,2,+409620,+86548,+440488,+99824.4,+279228,+51780.5,+1.12934e+006,+238153
2000-01-06 01:19:00 PST,5,0,2,+395209,+83049.8,+430727,+96412.3,+289724,+55316,+1.11566e+006,+234778
2000-01-06 01:20:00 PST,5,0,2,+417581,+90363.9,+439893,+98189.4,+344987,+71366.9,+1.20246e+006,+259920
2000-01-06 01:21:00 PST,5,1,2,+455355,+102189,+472677,+108575,+324665,+66565,+1.2527e+006,+277329
2000-01-06 01:22:00 PST,5,1,2,+524022,+125383,+450844,+102213,+310746,+61718.7,+1.28561e+006,+289315
2000-01-06 01:23:00 PST,5,1,2,+505126,+118767,+402868,+86376,+298290,+58203.7,+1.20628e+006,+263347
2000-01-06 01:24:00 PST,5,1,2,+506062,+119010,+405919,+85336.8,+278438,+53371.7,+1.19042e+006,+257719
2000-01-06 01:25:00 PST,5,1,2,+431144,+93351.3,+390814,+81418.8,+276281,+53886.1,+1.09824e+006,+228656
2000-01-06 01:26:00 PST,5,1,2,+467725,+106531,+374063,+75982.8,+282266,+55215.3,+1.12405e+006,+237729
2000-01-06 01:27:00 PST,5,1,2,+450697,+101042,+366029,+74411.2,+285124,+56333.2,+1.10185e+006,+231786
2000-01-06 01:28:00 PST,5,1,2,+419458,+90672.9,+402104,+87127,+294052,+59783.2,+1.11561e+006,+237583
2000-01-06 01:29:00 PST,5,1,2,+415447,+88147.6,+443093,+101671,+280451,+55685,+1.13899e+006,+245504
2000-01-06 01:30:00 PST,5,1,2,+420710,+86370.3,+495199,+119172,+291883,+58360,+1.20779e+006,+263902
2000-01-06 01:31:00 PST,5,1,2,+446466,+94839.6,+493051,+120063,+260948,+48651.3,+1.20046e+006,+263554
2000-01-06 01:32:00 PST,5,1,2,+467084,+102650,+468583,+110565,+265234,+48273.6,+1.2009e+006,+261488
2000-01-06 01:33:00 PST,5,1,2,+531698,+125962,+422498,+95499.4,+245634,+41375.7,+1.19983e+006,+262837
2000-01-06 01:34:00 PST,5,0,2,+529785,+124166,+395093,+85447.5,+306600,+60466.7,+1.23148e+006,+270080
2000-01-06 01:35:00 PST,5,0,2,+463707,+100962,+383696,+81784.7,+308253,+63061.3,+1.15566e+006,+245808
2000-01-06 01:36:00 PST,5,0,2,+460795,+99002.7,+412059,+90464.9,+288710,+55978.3,+1.16156e+006,+245446
2000-01-06 01:37:00 PST,5,0,2,+466195,+99793.1,+420608,+93064.2,+287700,+56901.6,+1.1745e+006,+249759
2000-01-06 01:38:00 PST,5,0,2,+483782,+108440,+404499,+85884.9,+263931,+49266,+1.15221e+006,+243591
2000-01-06 01:39:00 PST,5,0,2,+475356,+106101,+431606,+95654.7,+264661,+48788.9,+1.17162e+006,+250545
2000-01-06 01:40:00 PST,5,0,2,+483581,+108550,+459050,+102604,+309606,+62577.9,+1.25224e+006,+273732
2000-01-06 01:41:00 PST,5,0,2,+490887,+109527,+469843,+106405,+296257,+59736.6,+1.25699e+006,+275669
2000-01-06 01:42:00 PST,5,0,2,+496379,+112150,+481088,+110959,+317933,+65101.2,+1.2954e+006,+288210
2000-01-06 01:43:00 PST,5,0,2,+427891,+90462.2,+444962,+98399.6,+330808,+70305.4,+1.20366e+006,+259167
2000-01-06 01:44:00 PST,5,0,2,+476136,+106511,+448175,+100795,+305848,+60547.6,+1.23016e+006,+267854
2000-01-06 01:45:00 PST,5,0,2,+482390,+108815,+395024,+86543.3,+280668,+51265.5,+1.15808e+006,+246624
2000-01-06 01:46:00 PST,5,0,2,+467338,+101807,+413278,+91371.5,+262834,+47297.3,+1.14345e+006,+240475
2000-01-06 01:47:00 PST,5,0,2,+440377,+93268.5,+433325,+97732.2,+256381,+45707.4,+1.13008e+006,+236708
2000-01-06 01:48:00 PST,5,0,2,+459888,+99586.7,+417461,+92017.9,+256471,+44197.1,+1.13382e+006,+235802
2000-01-06 01:49:00 PST,5,0,2,+460560,+101241,+412207,+88388,+285721,+53122.8,+1.15849e+006,+242752
2000-01-06 01:50:00 PST,5,0,2,+455778,+98203.6,+438953,+94164.3,+323673,+63924,+1.2184e+006,+256292
2000-01-06 01:51:00 PST,5,0,2,+454644,+96653.2,+483758,+108252,+309045,+60672.3,+1.24745e+006,+265577
2000-01-06 01:52:00 PST,5,1,2,+482613,+107249,+460610,+100804,+332661,+66643.9,+1.27588e+006,+274698
2000-01-06 01:53:00 PST,5,1,2,+531849,+124205,+442189,+93718.8,+321757,+61969.6,+1.29579e+006,+279894
2000-01-06 01:54:00 PST,5,1,2,+519624,+119548,+480977,+107284,+319695,+60464.9,+1.3203e+006,+287298
2000-01-06 01:55:00 PST,5,1,2,+470060,+101334,+459621,+101102,+325225,+63425.2,+1.25491e+006,+265860
2000-01-06 01:56:00 PST,5,1,2,+501631,+112727,+441689,+97117.6,+306932,+56741.4,+1.25025e+006,+266586
2000-01-06 01:57:00 PST,5,1,2,+503148,+110179,+467951,+106221,+276500,+47627.3,+1.2476e+006,+264027
2000-01-06 01:58:00 PST,5,1,2,+487243,+103929,+474179,+109961,+297094,+54327.3,+1.25852e+006,+268217
2000-01-06 01:59:00 PST,5,1,2,+476213,+101093,+460261,+104231,+291198,+53784.4,+1.22767e+006,+259108
2000-01-06 02:00:00 PST,5,1,2,+519327,+115147,+421584,+91724.7,+264531,+44686.8,+1.20544e+006,+251559
2000-01-06 02:01:00 PST,5,1,2,+490286,+106544,+411899,+89350.6,+308876,+59944.6,+1.21106e+006,+255839
2000-01-06 02:02:00 PST,5,1,2,+461096,+96500.7,+417584,+89736.5,+304409,+60044.1,+1.18309e+006,+246281
2000-01-06 02:03:00 PST,5,1,2,+489632,+106374,+424930,+91205.4,+289098,+55007,+1.20366e+006,+252587
2000-01-06 02:04:00 PST,5,1,2,+499557,+112017,+436771,+93261,+293423,+57339.8,+1.22975e+006,+262618
2000-01-06 02:05:00 PST,5,1,2,+464733,+99459.1,+455514,+96924.4,+293580,+55826,+1.21383e+006,+252209
2000-01-06 02:06:00 PST,5,1,2,+480288,+102317,+467624,+100706,+301397,+59581.8,+1.24931e+006,+262605
2000-01-06 02:07:00 PST,5,1,2,+472108,+100013,+449568,+93574.4,+321469,+65935.4,+1.24314e+006,+259523
2000-01-06 02:08:00 PST,5,1,2,+523431,+115591,+454187,+95400,+328408,+66137.4,+1.30603e+006,+277128
2000-01-06 02:09:00 PST,5,1,2,+482564,+99541.6,+483367,+104888,+312363,+59472.2,+1.27829e+006,+263902
2000-01-06 02:10:00 PST,5,1,2,+481905,+98931.6,+496248,+109556,+308405,+58173.2,+1.28656e+006,+266660
2000-01-06 02:11:00 PST,5,1,2,+480844,+99663.2,+459267,+97240.1,+272034,+46890,+1.21215e+006,+243793
2000-01-06 02:12:00 PST,5,1,2,+493045,+103616,+495291,+108876,+284946,+50970.2,+1.27328e+006,+263463
2000-01-06 02:13:00 PST,5,1,2,+501606,+105869,+488446,+101911,+289626,+52118.1,+1.27968e+006,+259899
2000-01-06 02:14:00 PST,5,1,2,+461142,+93237.7,+477183,+98275.2,+305048,+54371.8,+1.24337e+006,+245885
2000-01-06 02:15:00 PST,5,1,2,+502577,+107175,+498946,+106696,+290444,+49355.9,+1.29197e+006,+263227
2000-01-06 02:16:00 PST,5,1,2,+541443,+121258,+480538,+96302.2,+342607,+63315,+1.36459e+006,+280875
2000-01-06 02:17:00 PST,5,1,2,+581756,+138594,+483546,+94874.4,+333579,+58368.1,+1.39888e+006,+291837
2000-01-06 02:18:00 PST,5,0,2,+586296,+138707,+487278,+99014.7,+327446,+57518.3,+1.40102e+006,+295240
2000-01-06 02:19:00 PST,5,0,2,+537515,+122159,+447569,+86527.5,+349457,+66501.4,+1.33454e+006,+275187
2000-01-06 02:20:00 PST,5,0,2,+489004,+100047,+490752,+102547,+328500,+59956.8,+1.30826e+006,+262551
2000-01-06 02:21:00 PST,5,0,2,+489753,+99104.5,+520814,+112240,+306539,+53412.2,+1.31711e+006,+264757
2000-01-06 02:22:00 PST,5,0,2,+484633,+94481.3,+530087,+115141,+332431,+60483.5,+1.34715e+006,+270106
2000-01-06 02:23:00 PST,5,1,2,+474088,+91372.4,+509099,+108695,+314749,+54858.7,+1.29794e+006,+254926
2000-01-06 02:24:00 PST,5,1,2,+511512,+104515,+500503,+106532,+323843,+54678.2,+1.33586e+006,+265726
2000-01-06 02:25:00 PST,5,1,2,+505079,+102418,+474365,+96810.5,+369930,+68413.6,+1.34937e+006,+267642
2000-01-06 02:26:00 PST,5,1,2,+472157,+89999.6,+434501,+83549.1,+382382,+72897.2,+1.28904e+006,+246446
2000-01-06 02:27:00 PST,5,1,2,+514299,+101461,+434931,+87313.6,+322185,+52802.6,+1.27141e+006,+241577
2000-01-06 02:28:00 PST,5,1,2,+519470,+104712,+423223,+83019.1,+324592,+54732.9,+1.26729e+006,+242464
2000-01-06 02:29:00 PST,5,1,2,+578312,+121364,+426544,+83596.5,+319145,+50702.9,+1.324e+006,+255663
2000-01-06 02:30:00 PST,5,0,2,+601706,+127862,+484916,+103116,+302287,+46440.1,+1.38891e+006,+277417
2000-01-06 02:31:00 PST,6,0,2,+592876,+125792,+489229,+105272,+293261,+45300.3,+1.37537e+006,+276365
2000-01-06 02:32:00 PST,6,0,2,+564502,+116215,+467382,+98618.6,+303139,+48788.8,+1.33502e+006,+263623
2000-01-06 02:33:00 PST,6,0,2,+594784,+127592,+501426,+108388,+315355,+51737.4,+1.41156e+006,+287718
2000-01-06 02:34:00 PST,6,0,2,+561337,+116021,+512921,+111218,+350991,+64560.7,+1.42525e+006,+291799
2000-01-06 02:35:00 PST,6,0,2,+519553,+103202,+482928,+99595.5,+369551,+68707.2,+1.37203e+006,+271504
2000-01-06 02:36:00 PST,6,0,2,+551178,+113881,+491800,+105367,+356627,+61802.8,+1.3996e+006,+281051
2000-01-06 02:37:00 PST,6,0,2,+562840,+117318,+482610,+99777.9,+382731,+69924.7,+1.42818e+006,+287021
2000-01-06 02:38:00 PST,6,0,2,+534647,+107819,+490063,+103605,+360473,+61041.1,+1.38518e+006,+272465
2000-01-06 02:39:00 PST,6,0,2,+564657,+116170,+477944,+98430.3,+375648,+64304.7,+1.41825e+006,+278905
2000-01-06 02:40:00 PST,6,0,2,+530685,+107085,+483552,+97250.5,+395900,+72615.5,+1.41014e+006,+276951
2000-01-06 02:41:00 PST,5,0,2,+479455,+87967.6,+481388,+95556.8,+335918,+54449.8,+1.29676e+006,+237974
2000-01-06 02:42:00 PST,5,0,2,+523608,+102207,+462661,+87858.9,+365972,+63454.5,+1.35224e+006,+253521
2000-01-06 02:43:00 PST,5,0,2,+553041,+109188,+465546,+87238.5,+348691,+56243.1,+1.36728e+006,+252670
2000-01-06 02:44:00 PST,5,0,2,+562441,+114106,+446598,+81210.3,+306481,+43791.2,+1.31552e+006,+239108
2000-01-06 02:45:00 PST,5,0,2,+584957,+118721,+526452,+108767,+327944,+51607.6,+1.43935e+006,+279096
2000-01-06 02:46:00 PST,5,0,2,+566100,+108767,+545966,+115495,+348809,+59903.2,+1.46087e+006,+284165
2000-01-06 02:47:00 PST,5,0,2,+625731,+132048,+532371,+110166,+342837,+56854.6,+1.50094e+006,+299068
2000-01-06 02:48:00 PST,6,0,2,+618334,+126963,+566894,+120896,+337935,+54526.9,+1.52316e+006,+302386
2000-01-06 02:49:00 PST,6,0,2,+641175,+132309,+569044,+121244,+358256,+62659.4,+1.56848e+006,+316213
2000-01-06 02:50:00 PST,6,0,2,+622505,+127747,+513428,+99832.4,+359918,+62047.2,+1.49585e+006,+289626
2000-01-06 02:51:00 PST,6,0,2,+625454,+126962,+556191,+114638,+322879,+50484.2,+1.50452e+006,+292085
2000-01-06 02:52:00 PST,6,0,2,+565951,+104230,+557170,+111640,+350185,+61359,+1.47331e+006,+277229
2000-01-06 02:53:00 PST,6,0,2,+578276,+108319,+526326,+100667,+363300,+62937.3,+1.4679e+006,+271923
2000-01-06 02:54:00 PST,6,0,2,+593329,+108204,+532175,+104175,+345446,+57065.7,+1.47095e+006,+269445
2000-01-06 02:55:00 PST,6,0,2,+581232,+100436,+529548,+104319,+331435,+54179.7,+1.44222e+006,+258935
2000-01-06 02:56:00 PST,6,0,2,+597146,+105818,+551314,+108271,+346013,+59727,+1.49447e+006,+273815
2000-01-06 02:57:00 PST,6,0,2,+621638,+110262,+587157,+116925,+344946,+59351.1,+1.55374e+006,+286538
2000-01-06 02:58:00 PST,6,0,2,+625912,+115557,+565672,+110051,+352883,+63960.2,+1.54447e+006,+289568
2000-01-06 02:59:00 PST,6,0,2,+675854,+134410,+591995,+115961,+347970,+62243.4,+1.61582e+006,+312615
2000-01-06 03:00:00 PST,6,0,2,+673775,+136806,+540844,+97373.8,+354277,+62351.5,+1.5689e+006,+296531
2000-01-06 03:01:00 PST,6,0,2,+687897,+145442,+542106,+96996.2,+333094,+55658.5,+1.5631e+006,+298096
2000-01-06 03:02:00 PST,6,0,2,+687990,+143904,+574287,+107761,+325411,+54467.4,+1.58769e+006,+306132
2000-01-06 03:03:00 PST,7,0,2,+655614,+129347,+550230,+100508,+294813,+44526.3,+1.50066e+006,+274381
2000-01-06 03:04:00 PST,7,0,2,+621387,+115129,+561755,+104126,+341503,+57381,+1.52464e+006,+276635
2000-01-06 03:05:00 PST,7,0,2,+643714,+121478,+613868,+121508,+338745,+56241,+1.59633e+006,+299227
2000-01-06 03:06:00 PST,7,0,2,+559069,+96011.6,+611149,+120856,+340926,+54087.4,+1.51114e+006,+270955
2000-01-06 03:07:00 PST,7,1,2,+598965,+109051,+632366,+126087,+370350,+60543.1,+1.60168e+006,+295681
2000-01-06 03:08:00 PST,7,1,2,+630258,+110678,+655092,+137502,+359283,+55617.1,+1.64463e+006,+303796
2000-01-06 03:09:00 PST,7,1,2,+669702,+121738,+665612,+144633,+405716,+67540,+1.74103e+006,+333911
2000-01-06 03:10:00 PST,7,1,2,+695592,+136462,+612395,+124845,+407764,+68450.8,+1.71575e+006,+329758
2000-01-06 03:11:00 PST,7,1,2,+674795,+131588,+614161,+27481.3,+410739,+66372.2,+1.69969e+006,+225442
2000-01-06 03:12:00 PST,7,0,2,+689917,+141719,+544130,+3181.87,+409663,+60779.9,+1.64371e+006,+205680
2000-01-06 03:13:00 PST,7,-1,2,+666335,+134372,+500595,-12017.6,+443697,+71342.4,+1.61063e+006,+193696
2000-01-06 03:14:00 PST,7,-2,3,+632600,+121568,+507377,-5267.06,+409011,+61453.1,+1.54899e+006,+177754
2000-01-06 03:15:00 PST,7,-2,3,+635298,+120674,+525694,+2556.75,+400932,+56882.6,+1.56192e+006,+180114
2000-01-06 03:16:00 PST,7,-2,3,+646550,+123326,+528365,+99901.1,+415737,+60766.5,+1.59065e+006,+283993
2000-01-06 03:17:00 PST,7,-1,3,+654168,+124629,+546299,+104884,+380612,+49847.5,+1.58108e+006,+279360
2000-01-06 03:18:00 PST,7,-1,3,+616770,+113794,+570095,+115659,+407836,+60704.4,+1.5947e+006,+290157
2000-01-06 03:19:00 PST,7,0,3,+671264,+134953,+566626,+111371,+402638,+57725.6,+1.64053e+006,+304050
2000-01-06 03:20:00 PST,7,0,3,+684396,+141053,+545267,+107538,+378418,+53158.9,+1.60808e+006,+301750
2000-01-06 03:21:00 PST,7,0,3,+630856,+126038,+591834,+26943.4,+431335,+70233.6,+1.65403e+006,+223215
2000-01-06 03:22:00 PST,7,0,3,+645966,+133748,+561227,+16641.8,+430712,+72783.3,+1.6379e+006,+223173
2000-01-06 03:23:00 PST,7,-1,3,+616134,+122031,+538388,+11048,+421343,+69112,+1.57586e+006,+202191
2000-01-06 03:24:00 PST,7,-1,3,+625914,+125283,+534620,+8951.69,+427014,+68265.6,+1.58755e+006,+202501
2000-01-06 03:25:00 PST,7,-1,3,+593723,+115659,+544636,+12214.6,+460007,+80377.9,+1.59837e+006,+208252
2000-01-06 03:26:00 PST,7,-1,3,+588698,+111108,+534544,+106457,+411737,+67173,+1.53498e+006,+284738
2000-01-06 03:27:00 PST,6,0,3,+601594,+118739,+537920,+109024,+381629,+56856.4,+1.52114e+006,+284619
2000-01-06 03:28:00 PST,6,0,3,+584587,+110038,+544161,+113325,+362892,+55912.1,+1.49164e+006,+279275
2000-01-06 03:29:00 PST,6,0,3,+634849,+129582,+519666,+102085,+362001,+53427.6,+1.51652e+006,+285094
2000-01-06 03:30:00 PST,6,0,3,+615281,+122082,+533171,+98789.9,+377464,+58640.8,+1.52592e+006,+279513
2000-01-06 03:31:00 PST,6,0,3,+628737,+128610,+562743,+11795.3,+342170,+45188.4,+1.53365e+006,+185594
2000-01-06 03:32:00 PST,7,-1,2,+627651,+130579,+570441,+14684.6,+355398,+50007.4,+1.55349e+006,+195271
2000-01-06 03:33:00 PST,7,-1,2,+613288,+122464,+581427,+16780.3,+415817,+68054.1,+1.61053e+006,+207299
2000-01-06 03:34:00 PST,7,-1,2,+643920,+133907,+549335,+7383.48,+423094,+66791,+1.61635e+006,+208081
2000-01-06 03:35:00 PST,7,-1,2,+633866,+129292,+592818,+24878,+420709,+68717.1,+1.64739e+006,+222887
2000-01-06 03:36:00 PST,7,-1,2,+595941,+116140,+545257,+104093,+406873,+67544.2,+1.54807e+006,+287777
2000-01-06 03:37:00 PST,6,0,2,+622726,+122224,+594891,+116330,+436172,+76677.2,+1.65379e+006,+315231
2000-01-06 03:38:00 PST,6,0,2,+625818,+121855,+601218,+117195,+432700,+75239.2,+1.65974e+006,+314289
2000-01-06 03:39:00 PST,6,0,2,+638753,+127406,+603035,+120856,+377347,+59173,+1.61914e+006,+307435
2000-01-06 03:40:00 PST,6,0,2,+610884,+117012,+612595,+120878,+367859,+61015.2,+1.59134e+006,+298906
2000-01-06 03:41:00 PST,6,0,2,+617745,+123192,+618305,+25549.4,+354343,+52393.3,+1.59039e+006,+201135
2000-01-06 03:42:00 PST,7,0,2,+565935,+104318,+611968,+23739.7,+352144,+52742,+1.53005e+006,+180800
2000-01-06 03:43:00 PST,7,0,2,+564796,+105879,+643159,+39161.8,+340229,+51340.2,+1.54818e+006,+196381
2000-01-06 03:44:00 PST,7,0,2,+582284,+115142,+627644,+35248.7,+359509,+57979.8,+1.56944e+006,+208371
2000-01-06 03:45:00 PST,7,0,2,+570297,+113528,+585889,+19416.1,+388808,+64759.8,+1.54499e+006,+197704
2000-01-06 03:46:00 PST,7,0,2,+609137,+128667,+518569,+91962.1,+402402,+69451.9,+1.53011e+006,+290081
2000-01-06 03:47:00 PST,7,0,2,+626779,+132664,+547374,+108326,+415095,+75945,+1.58925e+006,+316935
2000-01-06 03:48:00 PST,7,0,2,+598484,+122913,+506661,+96612.6,+400462,+70316.5,+1.50561e+006,+289842
2000-01-06 03:49:00 PST,7,0,2,+611469,+132391,+475868,+88748.8,+387339,+67916.1,+1.47468e+006,+289056
2000-01-06 03:50:00 PST,7,0,2,+627508,+135403,+553343,+112276,+377810,+62659.7,+1.55866e+006,+310339
2000-01-06 03:51:00 PST,7,0,2,+617977,+130069,+575747,+122122,+361056,+61088.6,+1.55478e+006,+313279
2000-01-06 03:52:00 PST,7,0,2,+553743,+112950,+553252,+109680,+354856,+61202.2,+1.46185e+006,+283832
2000-01-06 03:53:00 PST,7,0,2,+523567,+103246,+588604,+119776,+336654,+56316.4,+1.44882e+006,+279338
2000-01-06 03:54:00 PST,6,1,2,+506342,+97675.2,+631184,+133653,+329961,+57096.3,+1.46749e+006,+288424
2000-01-06 03:55:00 PST,6,1,2,+502916,+97513,+587926,+120895,+294835,+47088.4,+1.38568e+006,+265497
2000-01-06 03:56:00 PST,6,1,1,+504174,+100619,+586270,+117075,+321693,+55772,+1.41214e+006,+273466
2000-01-06 03:57:00 PST,6,1,1,+468529,+86996.8,+621112,+132044,+354724,+68105.9,+1.44436e+006,+287147
2000-01-06 03:58:00 PST,6,2,1,+505892,+101697,+604467,+24148.6,+359478,+66350.4,+1.46984e+006,+192196
2000-01-06 03:59:00 PST,6,1,1,+517386,+104861,+577519,+20582.1,+350238,+64053.4,+1.44514e+006,+189497
2000-01-06 04:00:00 PST,6,0,1,+500019,+97622.4,+535332,+8383.94,+366066,+69147.5,+1.40142e+006,+175154
2000-01-06 04:01:00 PST,6,0,1,+549313,+116447,+535098,+10760.3,+355914,+66143.5,+1.44033e+006,+193350
2000-01-06 04:02:00 PST,6,0,1,+631675,+148564,+506526,+2083.74,+326753,+54235.4,+1.46495e+006,+204883
2000-01-06 04:03:00 PST,7,-1,1,+622782,+142093,+501029,+102472,+322395,+54306.1,+1.44621e+006,+298872
2000-01-06 04:04:00 PST,7,-1,1,+613173,+138329,+471327,+92998.5,+336021,+58441.3,+1.42052e+006,+289769
2000-01-06 04:05:00 PST,7,-1,1,+598755,+132257,+459485,+91782.6,+337319,+57973,+1.39556e+006,+282012
2000-01-06 04:06:00 PST,7,-1,2,+600994,+133971,+458968,+91160.3,+303776,+46048,+1.36374e+006,+271180
2000-01-06 04:07:00 PST,7,-1,2,+559752,+117572,+485735,+100627,+350864,+61370.4,+1.39635e+006,+279570
2000-01-06 04:08:00 PST,6,0,2,+505602,+99412.9,+466450,+94634.3,+364110,+65299.9,+1.33616e+006,+259347
2000-01-06 04:09:00 PST,5,0,2,+473854,+88836.1,+536850,+122264,+358750,+64647.6,+1.36945e+006,+275748
2000-01-06 04:10:00 PST,5,1,2,+475572,+91906.3,+494741,+104351,+362880,+65563.8,+1.33319e+006,+261821
2000-01-06 04:11:00 PST,5,1,2,+466494,+89715.1,+465754,+95448.5,+354048,+61987.3,+1.2863e+006,+247151
2000-01-06 04:12:00 PST,5,1,2,+481031,+92797,+475889,+97512.6,+369169,+65511.8,+1.32609e+006,+255821
2000-01-06 04:13:00 PST,5,1,2,+462390,+89984.8,+535074,+116511,+345999,+59681.1,+1.34346e+006,+266177
2000-01-06 04:14:00 PST,5,1,2,+522357,+113483,+507107,+7648.32,+350329,+59978.5,+1.37979e+006,+181110
2000-01-06 04:15:00 PST,5,0,2,+526250,+111780,+524089,+15913.9,+335504,+55166.6,+1.38584e+006,+182860
2000-01-06 04:16:00 PST,5,0,2,+535770,+112007,+482678,+1892.77,+324622,+51332.1,+1.34307e+006,+165232
2000-01-06 04:17:00 PST,5,-1,2,+554041,+117171,+493729,+9250.5,+346068,+57723,+1.39384e+006,+184145
2000-01-06 04:18:00 PST,5,-1,2,+532652,+110393,+456643,-3392.86,+335449,+53588.9,+1.32474e+006,+160589
2000-01-06 04:19:00 PST,5,-1,2,+554269,+114829,+451743,+93762.2,+333687,+55578,+1.3397e+006,+264169
2000-01-06 04:20:00 PST,5,-1,2,+501685,+95633.7,+456883,+94814.2,+320286,+53362.9,+1.27885e+006,+243811
2000-01-06 04:21:00 PST,5,0,2,+526061,+108245,+440019,+87441.3,+343905,+62257.6,+1.30998e+006,+257944
2000-01-06 04:22:00 PST,5,0,2,+528451,+107767,+425087,+83792.7,+315363,+54543.6,+1.2689e+006,+246103
2000-01-06 04:23:00 PST,5,0,2,+504568,+98894.6,+432240,+88800.5,+315402,+54725,+1.25221e+006,+242420
2000-01-06 04:24:00 PST,5,0,2,+497823,+100325,+428725,+86491.4,+292490,+47996.5,+1.21904e+006,+234813
2000-01-06 04:25:00 PST,5,0,2,+542787,+118206,+411995,+80241.6,+273152,+40041.9,+1.22793e+006,+238489
2000-01-06 04:26:00 PST,5,0,2,+540451,+117972,+437555,+89788.5,+267547,+40952.9,+1.24555e+006,+248714
2000-01-06 04:27:00 PST,5,0,2,+554596,+120717,+438104,+90730.5,+271398,+43198.7,+1.2641e+006,+254646
2000-01-06 04:28:00 PST,5,0,2,+526319,+111753,+468424,+101981,+289435,+51575.1,+1.28418e+006,+265309
2000-01-06 04:29:00 PST,5,0,2,+536309,+115872,+455692,+96650.7,+328827,+62246.1,+1.32083e+006,+274769
2000-01-06 04:30:00 PST,5,0,2,+481199,+95507.7,+478263,+101454,+347263,+68186.3,+1.30673e+006,+265148
2000-01-06 04:31:00 PST,5,0,2,+448115,+85343.2,+472682,+98350.2,+321765,+60861.6,+1.24256e+006,+244555
2000-01-06 04:32:00 PST,5,0,2,+426174,+76552.4,+477738,+100852,+298098,+54761.6,+1.20201e+006,+232166
2000-01-06 04:33:00 PST,5,1,2,+436255,+78878.9,+464271,+95015.6,+306551,+57320.6,+1.20708e+006,+231215
2000-01-06 04:34:00 PST,5,1,2,+451087,+82754.6,+468693,+94931.2,+274001,+45735.6,+1.19378e+006,+223421
2000-01-06 04:35:00 PST,5,1,2,+484884,+92469.6,+461021,+91165.8,+302624,+53705,+1.24853e+006,+237340
2000-01-06 04:36:00 PST,5,1,2,+485419,+92664.8,+416892,+77533.8,+286458,+47601.3,+1.18877e+006,+217800
2000-01-06 04:37:00 PST,5,1,2,+542254,+109890,+382204,+64990.4,+275990,+43204.9,+1.20045e+006,+218086
2000-01-06 04:38:00 PST,5,0,2,+554674,+111922,+387455,+68114.4,+299287,+49964,+1.24142e+006,+230001
2000-01-06 04:39:00 PST,5,0,2,+570530,+115468,+421533,+78707.9,+285200,+43116.2,+1.27726e+006,+237292
2000-01-06 04:40:00 PST,5,0,2,+565066,+113723,+432923,+81859.2,+290046,+44321.9,+1.28803e+006,+239904
2000-01-06 04:41:00 PST,5,0,2,+621255,+131298,+464619,+95097.9,+320084,+52723.6,+1.40596e+006,+279119
2000-01-06 04:42:00 PST,6,0,2,+574112,+113408,+471214,+96505.4,+337522,+60260.8,+1.38285e+006,+270175
2000-01-06 04:43:00 PST,6,0,2,+534108,+100513,+465115,+97830.9,+305030,+50218.1,+1.30425e+006,+248562
2000-01-06 04:44:00 PST,6,0,2,+491705,+86529.8,+461811,+98333.2,+326050,+57767.8,+1.27957e+006,+242631
2000-01-06 04:45:00 PST,5,0,2,+505465,+93447.2,+435721,+91108.6,+293992,+47657.3,+1.23518e+006,+232213
2000-01-06 04:46:00 PST,5,0,2,+472133,+82239.1,+421295,+85074.3,+287929,+43877.9,+1.18136e+006,+211191
2000-01-06 04:47:00 PST,5,0,2,+500994,+91265.9,+417111,+83328.6,+296712,+45893.4,+1.21482e+006,+220488
2000-01-06 04:48:00 PST,5,0,2,+515261,+95918.4,+426786,+84429.1,+262622,+36308.6,+1.20467e+006,+216656
2000-01-06 04:49:00 PST,5,0,2,+524738,+103113,+429785,+82602.1,+244129,+32984.1,+1.19865e+006,+218700
2000-01-06 04:50:00 PST,5,0,2,+512130,+97257.7,+448644,+84887.5,+304605,+52286.2,+1.26538e+006,+234431
2000-01-06 04:51:00 PST,5,0,2,+518042,+100529,+492676,+100621,+324093,+58190.6,+1.33481e+006,+259341
2000-01-06 04:52:00 PST,5,0,2,+506816,+99840.8,+456020,+84567.9,+344298,+64413.7,+1.30713e+006,+248822
2000-01-06 04:53:00 PST,5,0,2,+500680,+96928.2,+476382,+91308.4,+361578,+68935.8,+1.33864e+006,+257172
2000-01-06 04:54:00 PST,5,0,2,+474819,+87319.7,+504466,+98459.4,+315341,+54586.7,+1.29463e+006,+240366
2000-01-06 04:55:00 PST,5,0,2,+484624,+88590.4,+524793,+103916,+311362,+53158.4,+1.32078e+006,+245664
2000-01-06 04:56:00 PST,5,0,2,+509286,+97785.1,+462858,+86355.2,+302206,+46517.3,+1.27435e+006,+230658
2000-01-06 04:57:00 PST,5,0,2,+498788,+91154.1,+477963,+91626.6,+246827,+30323.1,+1.22358e+006,+213104
2000-01-06 04:58:00 PST,5,0,2,+481260,+84258.5,+508907,+98270.3,+258211,+32643.6,+1.24838e+006,+215172
2000-01-06 04:59:00 PST,5,0,1,+522353,+96997.5,+458170,+80540.6,+274174,+34771,+1.2547e+006,+212309
2000-01-06 05:00:00 PST,5,0,1,+519598,+97671.6,+473861,+84083.5,+296556,+41407.8,+1.29002e+006,+223163
2000-01-06 05:01:00 PST,5,0,1,+525324,+98187.5,+507627,+95611.5,+294076,+40722.2,+1.32703e+006,+234521
