# file...... reg1_output.csv
2000-01-06 05:02:00 PST,5,0,1,+566252,+115111,+515317,+97607.3,+316724,+44848.2,+1.39829e+006,+257566
2000-01-06 05:03:00 PST,5,0,1,+539867,+105603,+507258,+92837.2,+358273,+58490.1,+1.4054e+006,+256930
2000-01-06 05:04:00 PST,5,0,1,+507265,+92711.3,+536651,+104457,+374087,+65307.6,+1.418e+006,+262476
2000-01-06 05:05:00 PST,5,1,1,+490412,+88093,+538225,+104417,+353342,+61127.5,+1.38198e+006,+253637
2000-01-06 05:06:00 PST,5,1,1,+492636,+86556.5,+505539,+92263,+373595,+66260,+1.37177e+006,+245079
2000-01-06 05:07:00 PST,5,1,1,+553482,+103346,+481339,+86666.8,+386785,+67648.9,+1.42161e+006,+257661
2000-01-06 05:08:00 PST,5,1,2,+534801,+96576.9,+480943,+86007.6,+350928,+55741.7,+1.36667e+006,+238326
2000-01-06 05:09:00 PST,5,1,2,+541529,+98045.1,+484031,+85004.4,+343127,+51007.4,+1.36869e+006,+234057
2000-01-06 05:10:00 PST,5,1,2,+606368,+117918,+478830,+83060.1,+351015,+52996,+1.43621e+006,+253974
2000-01-06 05:11:00 PST,5,0,2,+626428,+121333,+531396,+101328,+322149,+45102,+1.47997e+006,+267763
2000-01-06 05:12:00 PST,6,0,2,+636236,+116263,+520859,+100760,+294305,+36746.1,+1.4514e+006,+253769
2000-01-06 05:13:00 PST,6,0,2,+668869,+125070,+501504,+92535.1,+319081,+42419,+1.48945e+006,+260024
2000-01-06 05:14:00 PST,6,0,2,+672043,+126965,+516723,+97023.6,+335210,+46121.9,+1.52398e+006,+270111
2000-01-06 05:15:00 PST,6,0,2,+652635,+118299,+509291,+94661.5,+350109,+50072.8,+1.51204e+006,+263034
2000-01-06 05:16:00 PST,6,0,2,+610077,+100985,+498362,+88832.1,+401452,+64557.8,+1.50989e+006,+254375
2000-01-06 05:17:00 PST,6,0,2,+622145,+100558,+521152,+93880.9,+394714,+63027.1,+1.53801e+006,+257466
2000-01-06 05:18:00 PST,6,0,2,+607684,+88621.9,+562382,+106351,+414246,+71254.4,+1.58431e+006,+266228
2000-01-06 05:19:00 PST,6,0,2,+654991,+103366,+538773,+96599,+408729,+66994.8,+1.60249e+006,+266959
2000-01-06 05:20:00 PST,6,0,2,+637895,+98781.4,+526481,+92471.2,+396728,+63392.3,+1.5611e+006,+254645
2000-01-06 05:21:00 PST,6,0,2,+652418,+109115,+507169,+82996.8,+391419,+60412.1,+1.55101e+006,+252524
2000-01-06 05:22:00 PST,6,0,2,+707851,+129289,+517373,+91937.5,+387200,+56639,+1.61242e+006,+277866
2000-01-06 05:23:00 PST,6,0,2,+694382,+130678,+463626,+72987.9,+348819,+44461.4,+1.50683e+006,+248127
2000-01-06 05:24:00 PST,6,-1,2,+720576,+140490,+461166,+75546.1,+392617,+53911.4,+1.57436e+006,+269947
2000-01-06 05:25:00 PST,6,-1,2,+717147,+138528,+494824,+86347.2,+413573,+58949,+1.62554e+006,+283824
2000-01-06 05:26:00 PST,6,-1,2,+727378,+140436,+566506,+108531,+414238,+57870.8,+1.70812e+006,+306838
2000-01-06 05:27:00 PST,6,-1,2,+682803,+122986,+576197,+107340,+419408,+59517.4,+1.67841e+006,+289843
2000-01-06 05:28:00 PST,6,-1,2,+668603,+115480,+644892,+130575,+458564,+70805.1,+1.77206e+006,+316860
2000-01-06 05:29:00 PST,6,0,2,+643965,+107420,+639775,+123999,+449801,+68758.5,+1.73354e+006,+300177
2000-01-06 05:30:00 PST,6,0,2,+623561,+98071.1,+609940,+112761,+442670,+64420.1,+1.67617e+006,+275252
2000-01-06 05:31:00 PST,6,0,2,+583914,+85784.2,+579777,+102290,+448309,+66254.3,+1.612e+006,+254328
2000-01-06 05:32:00 PST,6,0,2,+596335,+90978.5,+560677,+94897.2,+447743,+65366.7,+1.60475e+006,+251242
2000-01-06 05:33:00 PST,6,0,2,+616196,+102187,+602561,+4559.04,+450413,+63652.9,+1.66917e+006,+170399
2000-01-06 05:34:00 PST,6,0,2,+639061,+107033,+603277,+3389.97,+425654,+52371.4,+1.66799e+006,+162794
2000-01-06 05:35:00 PST,6,-1,2,+666586,+115072,+569783,-7743.73,+400522,+45828.1,+1.63689e+006,+153156
2000-01-06 05:36:00 PST,6,-1,2,+691232,+126477,+584397,-1354.39,+430075,+53268.9,+1.7057e+006,+178391
2000-01-06 05:37:00 PST,7,-1,2,+716683,+131740,+623101,+11010.5,+481713,+67546,+1.8215e+006,+210297
2000-01-06 05:38:00 PST,7,-1,2,+753989,+140820,+626502,+104573,+493688,+72247.2,+1.87418e+006,+317641
2000-01-06 05:39:00 PST,7,-1,2,+741162,+129989,+613394,+103333,+458741,+65324.9,+1.8133e+006,+298647
2000-01-06 05:40:00 PST,7,-1,2,+737732,+130779,+655540,+115196,+496725,+78285.5,+1.89e+006,+324261
2000-01-06 05:41:00 PST,7,0,2,+733682,+125964,+663711,+118221,+484279,+72869.1,+1.88167e+006,+317054
2000-01-06 05:42:00 PST,7,0,2,+653320,+99726,+698380,+128397,+423612,+59286.7,+1.77531e+006,+287410
2000-01-06 05:43:00 PST,7,1,2,+692638,+103467,+764146,+146250,+412156,+53685,+1.86894e+006,+303403
2000-01-06 05:44:00 PST,7,1,2,+716476,+112444,+751165,+140777,+404801,+50547.9,+1.87244e+006,+303769
2000-01-06 05:45:00 PST,7,1,2,+713859,+110541,+770096,+47846.3,+427993,+56983.3,+1.91195e+006,+215371
2000-01-06 05:46:00 PST,7,0,2,+765421,+122770,+748656,+40688.6,+396118,+46720.3,+1.9102e+006,+210179
2000-01-06 05:47:00 PST,8,0,2,+814825,+139322,+742427,+39658,+381375,+41305.3,+1.93863e+006,+220285
2000-01-06 05:48:00 PST,9,-1,2,+854751,+152826,+729730,+32658.6,+409523,+47767.7,+1.994e+006,+233252
2000-01-06 05:49:00 PST,9,-2,2,+893647,+171578,+675161,+10759.8,+471899,+60103,+2.04071e+006,+242440
2000-01-06 05:50:00 PST,9,-3,2,+902453,+163591,+712747,+120486,+475126,+62776.2,+2.09033e+006,+346853
2000-01-06 05:51:00 PST,9,-2,2,+898884,+163759,+713264,+116110,+467700,+61474.9,+2.07985e+006,+341344
2000-01-06 05:52:00 PST,9,-2,2,+865059,+153514,+698188,+110872,+514064,+77373.5,+2.07731e+006,+341760
2000-01-06 05:53:00 PST,9,-1,3,+820428,+133673,+687264,+110299,+510701,+75447.9,+2.01839e+006,+319420
2000-01-06 05:54:00 PST,8,-1,3,+766241,+118774,+693615,+116369,+492694,+69685.9,+1.95255e+006,+304829
2000-01-06 05:55:00 PST,8,0,3,+771170,+121527,+732705,+35656.7,+491381,+65960.4,+1.99526e+006,+223144
2000-01-06 05:56:00 PST,8,0,3,+780853,+125038,+735969,+34852.7,+497506,+65243,+2.01433e+006,+225134
2000-01-06 05:57:00 PST,8,0,3,+780321,+123157,+745635,+37142.4,+492535,+62918.9,+2.01849e+006,+223219
2000-01-06 05:58:00 PST,8,0,3,+832408,+143661,+773059,+50026.4,+502604,+64189.1,+2.10807e+006,+257877
2000-01-06 05:59:00 PST,8,0,3,+852929,+150123,+768374,+43944.1,+492615,+59888.3,+2.11392e+006,+253955
2000-01-06 06:00:00 PST,8,-1,3,+883325,+157903,+756279,+139925,+504664,+63366,+2.14427e+006,+361194
2000-01-06 06:01:00 PST,8,-1,3,+839105,+141473,+738583,+135700,+511267,+68680.6,+2.08895e+006,+345854
2000-01-06 06:02:00 PST,8,0,3,+870613,+153839,+749071,+135610,+499980,+63632.7,+2.11966e+006,+353082
2000-01-06 06:03:00 PST,8,0,3,+846373,+146587,+708672,+117865,+514729,+67616,+2.06977e+006,+332068
2000-01-06 06:04:00 PST,8,0,3,+846372,+144779,+703600,+113793,+549642,+77552.7,+2.09961e+006,+336125
2000-01-06 06:05:00 PST,8,0,3,+809814,+132156,+710077,+20716.3,+551386,+78529.1,+2.07128e+006,+231402
2000-01-06 06:06:00 PST,8,-1,3,+807832,+130828,+717534,+29813.6,+530509,+71414.2,+2.05587e+006,+232056
2000-01-06 06:07:00 PST,8,-1,3,+806576,+135432,+709132,+22139.2,+534183,+74330.2,+2.04989e+006,+231902
2000-01-06 06:08:00 PST,8,-1,3,+798955,+133052,+730158,+34343.1,+516821,+68855.3,+2.04593e+006,+236251
2000-01-06 06:09:00 PST,8,-1,3,+788958,+126678,+729009,+37511.9,+526578,+71283.2,+2.04454e+006,+235473
2000-01-06 06:10:00 PST,8,-1,3,+843558,+145263,+720150,+132265,+504643,+65672.1,+2.06835e+006,+343200
2000-01-06 06:11:00 PST,8,0,3,+857828,+155608,+719995,+130779,+486691,+57481,+2.06451e+006,+343868
2000-01-06 06:12:00 PST,8,0,3,+847870,+150514,+723312,+123408,+492079,+58451.1,+2.06326e+006,+332373
2000-01-06 06:13:00 PST,8,0,3,+872421,+153748,+765537,+137947,+510778,+64262.3,+2.14874e+006,+355958
2000-01-06 06:14:00 PST,8,0,3,+826801,+136796,+739748,+128698,+489833,+60277.8,+2.05638e+006,+325772
2000-01-06 06:15:00 PST,8,0,3,+796209,+131936,+700337,+16945,+524062,+72864.5,+2.02061e+006,+221745
2000-01-06 06:16:00 PST,8,-1,3,+793459,+128068,+713446,+26452.7,+529169,+74731.9,+2.03607e+006,+229253
2000-01-06 06:17:00 PST,8,-1,3,+762325,+117357,+721463,+31046,+519296,+73722.2,+2.00308e+006,+222125
2000-01-06 06:18:00 PST,8,-1,3,+760046,+115701,+672789,+12127.2,+476654,+56268.4,+1.90949e+006,+184096
2000-01-06 06:19:00 PST,8,-1,3,+865628,+157024,+685108,+9904.48,+489360,+56313.5,+2.0401e+006,+223242
2000-01-06 06:20:00 PST,8,-2,3,+857756,+151006,+706927,+118770,+488228,+58478.5,+2.05291e+006,+328254
2000-01-06 06:21:00 PST,8,-1,3,+876020,+158729,+708664,+115147,+505308,+63596.4,+2.08999e+006,+337472
2000-01-06 06:22:00 PST,8,-1,3,+903992,+167121,+719279,+124510,+473641,+51005.8,+2.09691e+006,+342637
2000-01-06 06:23:00 PST,8,-1,3,+922195,+170202,+726064,+126781,+449700,+47237.9,+2.09796e+006,+344221
2000-01-06 06:24:00 PST,9,-1,3,+906470,+159235,+733209,+125903,+493148,+61080.4,+2.13283e+006,+346218
2000-01-06 06:25:00 PST,9,-1,3,+914613,+164120,+708169,+22270.1,+525648,+69643.7,+2.14843e+006,+256034
2000-01-06 06:26:00 PST,9,-2,3,+869733,+145017,+704112,+22732.5,+525204,+72094.4,+2.09905e+006,+239844
2000-01-06 06:27:00 PST,9,-2,3,+858418,+135518,+759348,+47125.5,+545284,+78270.8,+2.16305e+006,+260915
2000-01-06 06:28:00 PST,9,-2,3,+807181,+112213,+722816,+34175.1,+553216,+80489.7,+2.08321e+006,+226878
2000-01-06 06:29:00 PST,8,-2,3,+789869,+109751,+733636,+39529.1,+488149,+61584.6,+2.01165e+006,+210865
2000-01-06 06:30:00 PST,8,-2,3,+789694,+105416,+732285,+128999,+485547,+62616,+2.00753e+006,+297030
2000-01-06 06:31:00 PST,8,-1,3,+807732,+118785,+686718,+113782,+482783,+60359.1,+1.97723e+006,+292926
2000-01-06 06:32:00 PST,8,-1,3,+829216,+131598,+638746,+94059.3,+494100,+60028.1,+1.96206e+006,+285686
2000-01-06 06:33:00 PST,8,-1,3,+873656,+150929,+653714,+97808.7,+446941,+43786.4,+1.97431e+006,+292524
2000-01-06 06:34:00 PST,8,-1,3,+923448,+178598,+656122,+98727.9,+431585,+37551.7,+2.01115e+006,+314877
2000-01-06 06:35:00 PST,8,-1,3,+938017,+188889,+694289,+19758.1,+437586,+36870.5,+2.06989e+006,+245517
2000-01-06 06:36:00 PST,9,-2,3,+957296,+192996,+720137,+28023.9,+467045,+49295.4,+2.14448e+006,+270316
2000-01-06 06:37:00 PST,10,-3,3,+934730,+179825,+680727,+13486.5,+494468,+62639.2,+2.10992e+006,+255951
2000-01-06 06:38:00 PST,10,-3,3,+851197,+145080,+713941,+27455.6,+523820,+75042.1,+2.08896e+006,+247578
2000-01-06 06:39:00 PST,9,-3,3,+745906,+103785,+733635,+38000.3,+511660,+74905.5,+1.9912e+006,+216691
2000-01-06 06:40:00 PST,8,-2,3,+742772,+102192,+721768,+127348,+480956,+71190,+1.9455e+006,+300731
2000-01-06 06:41:00 PST,7,-1,3,+735041,+109467,+717510,+125774,+455476,+60746.5,+1.90803e+006,+295987
2000-01-06 06:42:00 PST,7,0,3,+713904,+105147,+680727,+110235,+455082,+60158,+1.84971e+006,+275540
2000-01-06 06:43:00 PST,7,0,3,+747606,+119044,+674174,+107554,+442139,+54932.3,+1.86392e+006,+281531
2000-01-06 06:44:00 PST,7,0,3,+752979,+124433,+682081,+110345,+406963,+43096,+1.84202e+006,+277874
2000-01-06 06:45:00 PST,7,0,2,+764959,+135426,+687156,+12830.6,+418709,+46150.9,+1.87082e+006,+194408
2000-01-06 06:46:00 PST,8,-1,2,+778662,+140974,+672295,+9514.88,+421236,+46577.4,+1.87219e+006,+197067
2000-01-06 06:47:00 PST,8,-2,2,+784535,+148767,+668213,+12537.6,+452166,+56244.5,+1.90491e+006,+217549
2000-01-06 06:48:00 PST,8,-2,2,+748558,+134412,+689544,+22661.3,+470984,+65035.1,+1.90909e+006,+222108
2000-01-06 06:49:00 PST,8,-2,2,+714704,+121456,+682499,+19289,+525606,+85281.3,+1.92281e+006,+226026
2000-01-06 06:50:00 PST,8,-2,2,+711543,+111978,+687953,+114059,+501406,+82277.6,+1.9009e+006,+308315
2000-01-06 06:51:00 PST,7,-1,2,+725215,+118269,+701634,+119114,+472429,+73854.4,+1.89928e+006,+311238
2000-01-06 06:52:00 PST,7,0,2,+733219,+122370,+721627,+123995,+432203,+60180.1,+1.88705e+006,+306545
2000-01-06 06:53:00 PST,7,0,2,+722889,+115864,+745899,+132056,+395129,+49539.4,+1.86392e+006,+297459
2000-01-06 06:54:00 PST,7,0,2,+681419,+104077,+698388,+114496,+360460,+39093.7,+1.74027e+006,+257667
2000-01-06 06:55:00 PST,7,0,2,+708631,+119123,+706857,+17194.3,+367965,+37278.5,+1.78345e+006,+173595
2000-01-06 06:56:00 PST,8,-1,2,+702077,+117852,+684434,+10716.7,+386317,+39497.2,+1.77283e+006,+168066
2000-01-06 06:57:00 PST,8,-1,2,+707344,+122945,+686971,+11547.5,+401470,+44312.3,+1.79579e+006,+178805
2000-01-06 06:58:00 PST,8,-1,2,+740115,+135254,+707424,+20074.7,+415812,+48376.6,+1.86335e+006,+203706
2000-01-06 06:59:00 PST,8,-1,2,+739691,+134294,+711080,+24257,+441166,+56797.4,+1.89194e+006,+215348
2000-01-06 07:00:00 PST,8,-1,2,+733419,+128031,+693731,+112186,+470963,+68189.9,+1.89811e+006,+308407
2000-01-06 07:01:00 PST,8,0,2,+732697,+123979,+726911,+126427,+464680,+67151.8,+1.92429e+006,+317559
2000-01-06 07:02:00 PST,8,0,2,+707300,+115545,+712549,+123490,+435293,+60680.7,+1.85514e+006,+299715
2000-01-06 07:03:00 PST,8,0,2,+668101,+100252,+711963,+122480,+437787,+62179.2,+1.81785e+006,+284911
2000-01-06 07:04:00 PST,7,1,2,+616475,+86399,+700377,+119902,+422585,+59067.9,+1.73944e+006,+265369
2000-01-06 07:05:00 PST,7,1,2,+637023,+98469.4,+682252,+19086.5,+393428,+47919.4,+1.7127e+006,+165475
2000-01-06 07:06:00 PST,7,0,2,+664717,+112624,+654487,+12230.9,+397236,+48153.9,+1.71644e+006,+173009
2000-01-06 07:07:00 PST,7,-1,2,+689511,+125609,+597326,-6969.51,+415975,+54483.4,+1.70281e+006,+173123
2000-01-06 07:08:00 PST,7,-1,2,+687055,+125655,+632683,+5325.31,+421079,+56482.1,+1.74082e+006,+187462
2000-01-06 07:09:00 PST,7,-1,2,+714395,+136644,+658472,+16796.6,+422332,+56340.5,+1.7952e+006,+209781
2000-01-06 07:10:00 PST,7,-1,2,+646359,+109680,+636810,+103376,+428128,+66980.6,+1.7113e+006,+280037
2000-01-06 07:11:00 PST,7,0,2,+664873,+120333,+624861,+100850,+431035,+68702.9,+1.72077e+006,+289886
2000-01-06 07:12:00 PST,7,0,2,+652178,+116962,+635604,+106762,+423118,+68246,+1.7109e+006,+291970
2000-01-06 07:13:00 PST,7,0,2,+632285,+109175,+615355,+102414,+423627,+68522,+1.67127e+006,+280111
2000-01-06 07:14:00 PST,7,0,2,+609755,+100595,+638481,+112757,+402268,+62041.8,+1.6505e+006,+275394
2000-01-06 07:15:00 PST,7,0,2,+583422,+92884.2,+657926,+24207,+369412,+50762.9,+1.61076e+006,+167854
2000-01-06 07:16:00 PST,7,0,2,+613859,+104856,+655097,+27357.2,+325548,+37727.9,+1.5945e+006,+169941
2000-01-06 07:17:00 PST,7,0,2,+629596,+113174,+609310,+11671.9,+327254,+37773.8,+1.56616e+006,+162620
2000-01-06 07:18:00 PST,7,-1,2,+664168,+128637,+559993,-3407.53,+314896,+33274.6,+1.53906e+006,+158504
2000-01-06 07:19:00 PST,7,-2,2,+679519,+131777,+576672,+8390.83,+336144,+39366.4,+1.59233e+006,+179535
2000-01-06 07:20:00 PST,7,-2,2,+669910,+126935,+562568,+97563.7,+333343,+41692.8,+1.56582e+006,+266191
2000-01-06 07:21:00 PST,7,-1,2,+658501,+119961,+593174,+107979,+389507,+60817.5,+1.64118e+006,+288757
2000-01-06 07:22:00 PST,7,0,2,+654313,+120595,+578646,+103297,+373453,+54602.8,+1.60641e+006,+278494
2000-01-06 07:23:00 PST,7,0,2,+632632,+111653,+598650,+108748,+381120,+60061.9,+1.6124e+006,+280464
2000-01-06 07:24:00 PST,7,0,2,+610960,+105365,+575855,+99252.8,+377950,+59501.4,+1.56477e+006,+264119
2000-01-06 07:25:00 PST,7,0,2,+586712,+101508,+594008,+8727.81,+391285,+60705,+1.572e+006,+170940
2000-01-06 07:26:00 PST,7,0,2,+632508,+119619,+576935,+3718.8,+368594,+52340.2,+1.57804e+006,+175678
2000-01-06 07:27:00 PST,7,-1,2,+624265,+116251,+550285,-3973.82,+378486,+55522.8,+1.55304e+006,+167800
2000-01-06 07:28:00 PST,7,-1,2,+620996,+116778,+485277,-26845,+362890,+51284.8,+1.46916e+006,+141218
2000-01-06 07:29:00 PST,7,-2,2,+658048,+128273,+509271,-12589.4,+348386,+46442.7,+1.5157e+006,+162126
2000-01-06 07:30:00 PST,7,-2,2,+629383,+115040,+447924,+62893.4,+324101,+39115.8,+1.40141e+006,+217049
2000-01-06 07:31:00 PST,7,-2,2,+593297,+97620.6,+507820,+82784,+344037,+46397.1,+1.44515e+006,+226802
2000-01-06 07:32:00 PST,6,-1,2,+600759,+100998,+497701,+80806.8,+365146,+52747.1,+1.46361e+006,+234552
2000-01-06 07:33:00 PST,6,-1,2,+593814,+99157.8,+499357,+82208.3,+384982,+59310.1,+1.47815e+006,+240676
2000-01-06 07:34:00 PST,6,-1,2,+601825,+98519,+597099,+113455,+401921,+65285.2,+1.60084e+006,+277260
2000-01-06 07:35:00 PST,6,0,2,+629720,+106586,+630514,+127506,+397254,+64301.7,+1.65749e+006,+298393
2000-01-06 07:36:00 PST,6,1,2,+669875,+126931,+609964,+21150.8,+406821,+63565.7,+1.68666e+006,+211648
2000-01-06 07:37:00 PST,7,0,2,+674155,+127702,+604705,+19810.3,+407157,+64822.3,+1.68602e+006,+212335
2000-01-06 07:38:00 PST,7,-1,2,+647633,+119083,+588401,+16675.4,+357251,+49696.1,+1.59329e+006,+185455
2000-01-06 07:39:00 PST,7,-1,2,+630033,+116289,+494944,-17753.6,+356461,+49382,+1.48144e+006,+147917
2000-01-06 07:40:00 PST,7,-2,2,+648303,+122312,+466230,-24401.2,+312102,+37021.3,+1.42664e+006,+134932
2000-01-06 07:41:00 PST,7,-3,2,+604937,+101179,+469137,+75974.4,+293464,+33014.3,+1.36754e+006,+210168
2000-01-06 07:42:00 PST,7,-2,2,+622616,+108296,+467370,+72623.1,+296315,+34640.7,+1.3863e+006,+215560
2000-01-06 07:43:00 PST,7,-2,2,+628724,+111766,+472778,+73613.7,+299156,+36340.2,+1.40066e+006,+221720
2000-01-06 07:44:00 PST,7,-2,2,+601133,+98705.2,+536034,+95676.1,+349776,+52839.9,+1.48694e+006,+247221
2000-01-06 07:45:00 PST,7,-1,2,+612020,+104163,+554193,+104281,+365671,+57761,+1.53188e+006,+266206
2000-01-06 07:46:00 PST,7,0,2,+617077,+110065,+559668,+7812.85,+380557,+59098,+1.5573e+006,+176976
2000-01-06 07:47:00 PST,7,-1,2,+621269,+111999,+557455,+8569.13,+394368,+65475.7,+1.57309e+006,+186044
2000-01-06 07:48:00 PST,7,-1,2,+606212,+107921,+507258,-9703.47,+396589,+67282.3,+1.51006e+006,+165500
2000-01-06 07:49:00 PST,7,-1,2,+592262,+101706,+493680,-13128.7,+377480,+59165.1,+1.46342e+006,+147743
2000-01-06 07:50:00 PST,7,-1,2,+630409,+113968,+524794,-4480.11,+346291,+49054.5,+1.50149e+006,+158543
2000-01-06 07:51:00 PST,7,-1,2,+599922,+101283,+507505,+87604.4,+333989,+48007.5,+1.44142e+006,+236895
2000-01-06 07:52:00 PST,7,-1,2,+599492,+101215,+513956,+90279.5,+298884,+37229.8,+1.41233e+006,+228724
2000-01-06 07:53:00 PST,7,-1,2,+620037,+109260,+478447,+77637.3,+294979,+36858.2,+1.39346e+006,+223755
2000-01-06 07:54:00 PST,7,-1,2,+598750,+104887,+481746,+78152.7,+289602,+35745.5,+1.3701e+006,+218785
2000-01-06 07:55:00 PST,7,-1,2,+590659,+100151,+487823,+82287.7,+295765,+37876.3,+1.37425e+006,+220315
2000-01-06 07:56:00 PST,7,-1,2,+599190,+104993,+483495,+80769.5,+315805,+44740.4,+1.39849e+006,+230503
2000-01-06 07:57:00 PST,7,-1,2,+575891,+95536.8,+506714,+89224.6,+348184,+55866.8,+1.43079e+006,+240628
2000-01-06 07:58:00 PST,6,0,2,+602694,+108793,+516316,+94758.9,+375122,+64727.3,+1.49413e+006,+268279
2000-01-06 07:59:00 PST,6,0,2,+570948,+94726.9,+534956,+101020,+356274,+59282.6,+1.46218e+006,+255030
2000-01-06 08:00:00 PST,6,0,2,+555431,+92400.6,+464992,+77715,+355829,+58847.6,+1.37625e+006,+228963
2000-01-06 08:01:00 PST,6,0,2,+582913,+100934,+478582,+83294.7,+357556,+58166.3,+1.41905e+006,+242395
2000-01-06 08:02:00 PST,6,0,2,+570101,+97851,+496250,+89665.9,+319884,+46669.9,+1.38624e+006,+234187
2000-01-06 08:03:00 PST,6,0,2,+543109,+90122.8,+445990,+72331.3,+335368,+50804.2,+1.32447e+006,+213258
2000-01-06 08:04:00 PST,6,0,2,+549035,+93102.9,+455663,+77164.7,+336905,+51381.6,+1.3416e+006,+221649
2000-01-06 08:05:00 PST,6,0,2,+549477,+93358.1,+466374,+79036.5,+295037,+37515.5,+1.31089e+006,+209910
2000-01-06 08:06:00 PST,6,0,2,+561046,+98505.6,+443988,+71073.3,+314437,+42315,+1.31947e+006,+211894
2000-01-06 08:07:00 PST,6,0,2,+575826,+101969,+427777,+66395.9,+328979,+46543.3,+1.33258e+006,+214908
2000-01-06 08:08:00 PST,6,0,2,+563632,+98666.9,+441446,+68974.5,+353747,+52148.1,+1.35883e+006,+219790
2000-01-06 08:09:00 PST,6,0,2,+533847,+87245.7,+477652,+80007.5,+377501,+61029.6,+1.389e+006,+228283
2000-01-06 08:10:00 PST,5,0,2,+476527,+65695.9,+506705,+89225.1,+394301,+67855.8,+1.37753e+006,+222777
2000-01-06 08:11:00 PST,5,1,2,+500265,+76024.4,+487036,+80282.8,+335023,+47852.7,+1.32232e+006,+204160
2000-01-06 08:12:00 PST,5,1,2,+523811,+84062.5,+490495,+80980.1,+342367,+48677.5,+1.35667e+006,+213720
2000-01-06 08:13:00 PST,5,1,2,+528446,+87204.2,+465433,+74389.8,+318412,+41001.9,+1.31229e+006,+202596
2000-01-06 08:14:00 PST,5,1,2,+548938,+95531.6,+448195,+68399,+299304,+33532.6,+1.29644e+006,+197463
2000-01-06 08:15:00 PST,5,0,2,+543869,+91104.7,+455165,+70340.1,+328749,+42895.7,+1.32778e+006,+204340
2000-01-06 08:16:00 PST,5,0,2,+492478,+75297.6,+444569,+66419.6,+328979,+41646.2,+1.26603e+006,+183363
2000-01-06 08:17:00 PST,5,0,2,+492597,+78166.4,+452876,+69825.6,+314077,+36890.5,+1.25955e+006,+184883
2000-01-06 08:18:00 PST,5,0,2,+453088,+66115.7,+440362,+65783.7,+338962,+45557.3,+1.23241e+006,+177457
2000-01-06 08:19:00 PST,5,0,2,+500727,+82062.2,+437059,+60496.9,+329477,+41785.6,+1.26726e+006,+184345
2000-01-06 08:20:00 PST,5,0,2,+486403,+75741.2,+444669,+61078.9,+336920,+44543.9,+1.26799e+006,+181364
2000-01-06 08:21:00 PST,5,0,2,+506450,+82910,+453204,+63228.7,+334844,+48070.4,+1.2945e+006,+194209
2000-01-06 08:22:00 PST,5,0,2,+509161,+84125.1,+469596,+71235.8,+319158,+43318,+1.29792e+006,+198679
2000-01-06 08:23:00 PST,5,0,2,+495835,+77237,+462348,+69478,+309682,+39404.7,+1.26787e+006,+186120
2000-01-06 08:24:00 PST,5,0,2,+490696,+77636.6,+461084,+70671.8,+287111,+32622.3,+1.23889e+006,+180931
2000-01-06 08:25:00 PST,5,0,2,+476858,+72941.8,+453215,+67956.8,+258103,+24142.5,+1.18818e+006,+165041
2000-01-06 08:26:00 PST,5,0,2,+445319,+62865.6,+458320,+71029.1,+251857,+23854.6,+1.1555e+006,+157749
2000-01-06 08:27:00 PST,5,0,1,+455404,+65932.2,+485745,+79323.7,+261352,+28040.2,+1.2025e+006,+173296
2000-01-06 08:28:00 PST,5,0,1,+436195,+59665,+469874,+72895.4,+242383,+22633.2,+1.14845e+006,+155194
2000-01-06 08:29:00 PST,5,0,1,+445574,+64235,+476517,+72754.6,+281956,+35934.5,+1.20405e+006,+172924
2000-01-06 08:30:00 PST,5,0,1,+455076,+68624.4,+479580,+72432.7,+289362,+37863.7,+1.22402e+006,+178921
2000-01-06 08:31:00 PST,5,0,1,+462756,+73391.3,+451879,+62141.9,+306215,+42843.5,+1.22085e+006,+178377
2000-01-06 08:32:00 PST,5,0,1,+465320,+74533.6,+452021,+61571.1,+346231,+54292.3,+1.26357e+006,+190397
2000-01-06 08:33:00 PST,5,0,1,+429362,+63058.6,+467962,+66597.9,+313478,+43107.8,+1.2108e+006,+172764
2000-01-06 08:34:00 PST,5,0,1,+420574,+62636,+420010,+50167.8,+329205,+47298.5,+1.16979e+006,+160102
2000-01-06 08:35:00 PST,4,0,1,+361703,+44783,+429311,+55741.2,+320797,+44539.1,+1.11181e+006,+145063
2000-01-06 08:36:00 PST,4,0,1,+386518,+50692.5,+418352,+52595.5,+306741,+39574.2,+1.11161e+006,+142862
2000-01-06 08:37:00 PST,4,0,1,+405715,+53441.6,+422999,+55395.6,+316453,+39105.5,+1.14517e+006,+147943
2000-01-06 08:38:00 PST,4,0,1,+385510,+49200.8,+401893,+50874.6,+286373,+27567.7,+1.07378e+006,+127643
2000-01-06 08:39:00 PST,4,0,1,+402436,+53862.7,+389253,+46051.7,+282706,+23716.3,+1.07439e+006,+123631
2000-01-06 08:40:00 PST,4,0,1,+384965,+48024.5,+401398,+48979.6,+305521,+30055,+1.09188e+006,+127059
2000-01-06 08:41:00 PST,4,0,1,+423098,+60105.2,+428903,+58255.5,+298287,+27200.9,+1.15029e+006,+145562
2000-01-06 08:42:00 PST,4,0,1,+414101,+59076.7,+442333,+63245.1,+299191,+28817.5,+1.15562e+006,+151139
2000-01-06 08:43:00 PST,4,0,1,+440663,+64383.6,+450100,+65541.9,+320882,+35170,+1.21164e+006,+165096
2000-01-06 08:44:00 PST,4,0,1,+430864,+62629.8,+395524,+47645.5,+308271,+28010.3,+1.13466e+006,+138286
2000-01-06 08:45:00 PST,4,0,1,+393226,+48183,+403357,+50515.1,+325987,+34415.9,+1.12257e+006,+133114
2000-01-06 08:46:00 PST,4,0,1,+411064,+51651.8,+416144,+54781.8,+312764,+33164.1,+1.13997e+006,+139598
2000-01-06 08:47:00 PST,4,0,1,+434274,+59296.5,+398178,+47981.2,+336236,+41387.8,+1.16869e+006,+148665
2000-01-06 08:48:00 PST,4,0,1,+389628,+45639.8,+394321,+45940.3,+357195,+46696.4,+1.14114e+006,+138277
2000-01-06 08:49:00 PST,4,0,1,+427664,+58455.8,+398390,+47546.6,+342536,+41141.5,+1.16859e+006,+147144
2000-01-06 08:50:00 PST,4,0,1,+439805,+62615.7,+402203,+48646.7,+305712,+28077.7,+1.14772e+006,+139340
2000-01-06 08:51:00 PST,4,0,1,+431709,+58671.6,+430103,+60142.8,+275181,+18951.6,+1.13699e+006,+137766
2000-01-06 08:52:00 PST,4,0,1,+448448,+63209.2,+421479,+58024.2,+266660,+16417.2,+1.13659e+006,+137651
2000-01-06 08:53:00 PST,4,0,1,+389866,+41624.2,+461036,+69873.1,+270305,+19648.8,+1.12121e+006,+131146
2000-01-06 08:54:00 PST,4,1,1,+440997,+57962.7,+453156,+68389.1,+304456,+27560.5,+1.19861e+006,+153912
2000-01-06 08:55:00 PST,4,1,1,+435980,+57205.3,+434015,+59576.1,+314717,+33202,+1.18471e+006,+149983
2000-01-06 08:56:00 PST,4,1,1,+431023,+57414,+412325,+48231.4,+306069,+31652,+1.14942e+006,+137297
2000-01-06 08:57:00 PST,4,1,1,+423286,+54644.7,+370153,+38550.1,+303173,+31789.2,+1.09661e+006,+124984
2000-01-06 08:58:00 PST,4,1,1,+389354,+43962.7,+343837,+31196.9,+285727,+26722.2,+1.01892e+006,+101882
2000-01-06 08:59:00 PST,4,1,1,+397079,+44682.3,+380011,+44013.8,+297340,+30306.3,+1.07443e+006,+119002
2000-01-06 09:00:00 PST,4,1,1,+384519,+43153.9,+385194,+46840.2,+288448,+27901,+1.05816e+006,+117895
2000-01-06 09:01:00 PST,4,1,1,+397891,+47230,+405899,+52143.8,+293606,+29558.4,+1.0974e+006,+128932
2000-01-06 09:02:00 PST,4,1,1,+420491,+54127,+390883,+46892.5,+300939,+31532.4,+1.11231e+006,+132552
2000-01-06 09:03:00 PST,4,1,1,+392455,+47387.1,+334913,+29663.5,+289301,+29181.2,+1.01667e+006,+106232
2000-01-06 09:04:00 PST,4,1,1,+408208,+52598.2,+338205,+31940.5,+312440,+34216.4,+1.05885e+006,+118755
2000-01-06 09:05:00 PST,4,1,1,+387774,+46829.6,+340612,+35355.3,+265305,+20953.8,+993691,+103139
2000-01-06 09:06:00 PST,4,1,1,+388154,+44121.6,+419335,+61222.8,+237509,+14083.9,+1.045e+006,+119428
2000-01-06 09:07:00 PST,4,1,1,+391690,+43236.1,+416693,+59909,+232646,+13875.3,+1.04103e+006,+117020
2000-01-06 09:08:00 PST,4,1,1,+380359,+41057.3,+392341,+51812.2,+237493,+15589.5,+1.01019e+006,+108459
2000-01-06 09:09:00 PST,4,1,1,+347912,+34336,+376146,+46855.5,+227810,+14150,+951868,+95341.5
2000-01-06 09:10:00 PST,4,1,1,+375624,+40443.3,+369030,+45978.9,+253813,+19619.3,+998466,+106041
2000-01-06 09:11:00 PST,4,1,1,+379250,+41574.6,+366026,+46553.3,+254860,+20999.7,+1.00014e+006,+109128
2000-01-06 09:12:00 PST,4,1,1,+378964,+41393.8,+380643,+47170.8,+294263,+31018.2,+1.05387e+006,+119583
2000-01-06 09:13:00 PST,4,1,1,+365766,+37067.2,+332136,+29970.1,+308509,+35588.8,+1.00641e+006,+102626
2000-01-06 09:14:00 PST,3,1,1,+387529,+40316.8,+326449,+27469.8,+289842,+29477.9,+1.00382e+006,+97264.4
2000-01-06 09:15:00 PST,3,1,1,+388693,+39701.8,+318993,+25388.9,+276962,+23410.9,+984648,+88501.7
2000-01-06 09:16:00 PST,3,0,1,+400538,+43532.9,+324896,+29313.7,+259980,+18054.4,+985415,+90900.9
2000-01-06 09:17:00 PST,3,0,1,+405374,+44623.7,+354453,+37754.4,+258568,+17579.5,+1.01839e+006,+99957.6
2000-01-06 09:18:00 PST,3,0,1,+428578,+50016.7,+327478,+27906.7,+248501,+12854.6,+1.00456e+006,+90778
2000-01-06 09:19:00 PST,3,0,1,+457589,+57457.6,+318741,+25667.8,+279405,+21643.1,+1.05574e+006,+104768
2000-01-06 09:20:00 PST,3,0,1,+444460,+52500.8,+332698,+27373.6,+300554,+26120.2,+1.07771e+006,+105995
2000-01-06 09:21:00 PST,3,0,1,+428263,+44511.1,+369669,+40572.3,+301859,+26870.8,+1.09979e+006,+111954
2000-01-06 09:22:00 PST,3,0,1,+430717,+44697.4,+395855,+50679.8,+281845,+22036,+1.10842e+006,+117413
2000-01-06 09:23:00 PST,3,0,1,+441199,+46539.1,+423953,+58621.7,+256893,+16637.7,+1.12204e+006,+121799
2000-01-06 09:24:00 PST,3,0,1,+405590,+35368.6,+392717,+49079.8,+247355,+15420.4,+1.04566e+006,+99868.8
2000-01-06 09:25:00 PST,3,0,1,+381141,+27665.3,+373531,+42624.8,+247362,+15763.5,+1.00203e+006,+86053.6
2000-01-06 09:26:00 PST,3,0,1,+382447,+28115.5,+336912,+30044.4,+258341,+17820.7,+977700,+75980.6
2000-01-06 09:27:00 PST,3,0,1,+422098,+41636.5,+357602,+36136.8,+261601,+18378.9,+1.0413e+006,+96152.2
2000-01-06 09:28:00 PST,3,0,1,+436144,+43785.9,+351141,+31285.1,+276589,+23813.7,+1.06387e+006,+98884.7
2000-01-06 09:29:00 PST,3,0,1,+457686,+51614.9,+352710,+31749.1,+282648,+26509.6,+1.09304e+006,+109874
2000-01-06 09:30:00 PST,3,0,1,+423739,+41646.2,+343312,+28845.2,+259918,+23460.2,+1.02697e+006,+93951.5
2000-01-06 09:31:00 PST,3,0,1,+413808,+39205,+345124,+28376.9,+261352,+24075.1,+1.02028e+006,+91657
2000-01-06 09:32:00 PST,3,0,1,+414436,+39541.1,+335399,+24344.1,+256003,+21388,+1.00584e+006,+85273.2
2000-01-06 09:33:00 PST,3,0,1,+426881,+43642,+342201,+27020,+248318,+18929.5,+1.0174e+006,+89591.5
2000-01-06 09:34:00 PST,3,0,1,+432866,+45606.3,+351581,+29145.8,+224166,+13960.8,+1.00861e+006,+88713
2000-01-06 09:35:00 PST,3,0,1,+421570,+44564.9,+372248,+35710.7,+225566,+15505.3,+1.01938e+006,+95780.9
2000-01-06 09:36:00 PST,3,0,1,+425067,+46484.6,+345754,+29250.4,+223373,+13563.5,+994195,+89298.6
2000-01-06 09:37:00 PST,3,0,1,+412135,+42919.7,+367965,+32964.4,+239457,+17505.4,+1.01956e+006,+93389.5
2000-01-06 09:38:00 PST,3,0,1,+401550,+39666.5,+342616,+28226.1,+249920,+19670.7,+994086,+87563.3
2000-01-06 09:39:00 PST,3,0,1,+360731,+28411.6,+334297,+25272,+247503,+22007,+942530,+75690.7
2000-01-06 09:40:00 PST,3,0,1,+370959,+31432.8,+348957,+30577.4,+227170,+15880.4,+947086,+77890.6
2000-01-06 09:41:00 PST,3,0,1,+343849,+25326.7,+374512,+37266.3,+217255,+13333.9,+935616,+75926.9
2000-01-06 09:42:00 PST,3,0,1,+352994,+27043.1,+382461,+39694.4,+225303,+15693.3,+960758,+82430.8
2000-01-06 09:43:00 PST,3,0,1,+353349,+27115.5,+380217,+42623.5,+215299,+12887.1,+948865,+82626.1
2000-01-06 09:44:00 PST,3,0,1,+361209,+31138.1,+372021,+38626.3,+212922,+13010.2,+946152,+82774.6
2000-01-06 09:45:00 PST,3,0,1,+370756,+33905.2,+384664,+42699.2,+228574,+16445.9,+983993,+93050.3
2000-01-06 09:46:00 PST,3,0,1,+347368,+27901.9,+369916,+36751.1,+234938,+19539.4,+952222,+84192.4
2000-01-06 09:47:00 PST,3,0,1,+332061,+25398.4,+360424,+34231.2,+211711,+15290.7,+904196,+74920.2
2000-01-06 09:48:00 PST,3,0,1,+326971,+23395.2,+325532,+25072.8,+209111,+14454.8,+861614,+62922.8
2000-01-06 09:49:00 PST,3,0,1,+361918,+36280.7,+319964,+23230.3,+193917,+9726.61,+875799,+69237.6
2000-01-06 09:50:00 PST,3,0,1,+346145,+30941.3,+330049,+24686.6,+219140,+13888.3,+895334,+69516.3
2000-01-06 09:51:00 PST,3,0,1,+357435,+35738.4,+323491,+22651.2,+227591,+15163.9,+908517,+73553.5
2000-01-06 09:52:00 PST,3,0,1,+358467,+36065.3,+320899,+20835.3,+236660,+17919.1,+916026,+74819.7
2000-01-06 09:53:00 PST,3,0,1,+352352,+34462.1,+354292,+31372.2,+250872,+22172.8,+957516,+88007.1
2000-01-06 09:54:00 PST,3,0,1,+314966,+24883,+349835,+28568.1,+245551,+21027.3,+910352,+74478.4
2000-01-06 09:55:00 PST,3,0,1,+299812,+21348.8,+349330,+29971.7,+226816,+16574,+875959,+67894.5
2000-01-06 09:56:00 PST,3,0,1,+324406,+29979.6,+303624,+15697.2,+222028,+13978.3,+850059,+59655
2000-01-06 09:57:00 PST,3,0,1,+325803,+29830.2,+327400,+24633.8,+234212,+16502.4,+887415,+70966.4
2000-01-06 09:58:00 PST,3,0,1,+308524,+25328.3,+327187,+26050.5,+233131,+16464.4,+868841,+67843.2
2000-01-06 09:59:00 PST,3,0,1,+279644,+18393.5,+345934,+32172.8,+240003,+20010.9,+865581,+70577.2
2000-01-06 10:00:00 PST,3,0,1,+306407,+24608.9,+351950,+34473.8,+204278,+10572.7,+862635,+69655.4
2000-01-06 10:01:00 PST,3,0,1,+297359,+20784,+349263,+34410.7,+217589,+15710.8,+864211,+70905.5
2000-01-06 10:02:00 PST,3,0,1,+290201,+17548.5,+349026,+32113.7,+205268,+12198.6,+844495,+61860.9
2000-01-06 10:03:00 PST,3,0,1,+306907,+24746.5,+362216,+36274.4,+205016,+11968.4,+874139,+72989.2
2000-01-06 10:04:00 PST,3,0,1,+302827,+29453,+339021,+30953.7,+196230,+9216.53,+838077,+69623.2
2000-01-06 10:05:00 PST,3,0,1,+295964,+29847.1,+318878,+26839,+200006,+11567.5,+814848,+68253.6
2000-01-06 10:06:00 PST,3,0,1,+301885,+28054,+320604,+27898.3,+211244,+13939.5,+833733,+69891.7
2000-01-06 10:07:00 PST,3,0,1,+285202,+22029.3,+297352,+25767.2,+199809,+13347.2,+782363,+61143.7
2000-01-06 10:08:00 PST,3,0,1,+292314,+25115.3,+303088,+27958.9,+179736,+9617.19,+775138,+62691.4
2000-01-06 10:09:00 PST,3,0,1,+273135,+19520.6,+290644,+22630.6,+185438,+11542.4,+749216,+53693.6
2000-01-06 10:10:00 PST,3,0,1,+295898,+26391,+307607,+27085.1,+175371,+8455.25,+778876,+61931.3
2000-01-06 10:11:00 PST,3,0,1,+283192,+22410,+313674,+29778,+188794,+12450.5,+785659,+64638.6
2000-01-06 10:12:00 PST,3,0,1,+282285,+23802.8,+291449,+25107.4,+188334,+12199.8,+762067,+61110
2000-01-06 10:13:00 PST,3,0,1,+264205,+19874.4,+283461,+20609.4,+240353,+27773.7,+788019,+68257.5
2000-01-06 10:14:00 PST,3,0,1,+277389,+24355.4,+257579,+14776.7,+241418,+28910.3,+776386,+68042.4
2000-01-06 10:15:00 PST,3,0,1,+284534,+26605.1,+257736,+16117.4,+228866,+25206.1,+771136,+67928.5
2000-01-06 10:16:00 PST,3,0,1,+279748,+26511.3,+232856,+10396.4,+181723,+11484.6,+694327,+48392.3
2000-01-06 10:17:00 PST,3,0,1,+295410,+29707.1,+257385,+19403.5,+165481,+7942.24,+718277,+57052.8
2000-01-06 10:18:00 PST,3,0,1,+277949,+24053.6,+269876,+23179.3,+156895,+6815.63,+704719,+54048.6
2000-01-06 10:19:00 PST,3,0,1,+299424,+29136.5,+312413,+33527.8,+161349,+7665,+773186,+70329.4
2000-01-06 10:20:00 PST,3,0,1,+289926,+26948.8,+284832,+26000.3,+150857,+6009.56,+725614,+58958.7
2000-01-06 10:21:00 PST,3,0,1,+290578,+28698.7,+266024,+21275.1,+149867,+5699.11,+706469,+55672.9
2000-01-06 10:22:00 PST,3,0,1,+263491,+20378.8,+254034,+19125.6,+157088,+6666.4,+674612,+46170.8
2000-01-06 10:23:00 PST,3,0,1,+259987,+19253,+266595,+23395.7,+183387,+14153.3,+709969,+56802
2000-01-06 10:24:00 PST,3,0,1,+226007,+12653.3,+263592,+24695.2,+187900,+15861.5,+677499,+53209.9
2000-01-06 10:25:00 PST,2,0,1,+230959,+16943.9,+244771,+19065.4,+185784,+15254.7,+661515,+51264
2000-01-06 10:26:00 PST,2,0,1,+235197,+18043.5,+247856,+19391.3,+172624,+11362.6,+655677,+48797.4
2000-01-06 10:27:00 PST,2,0,1,+235612,+18440.3,+231953,+14767.5,+168564,+11268.6,+636129,+44476.3
2000-01-06 10:28:00 PST,2,0,1,+230315,+16886.4,+230838,+14433.7,+168223,+11222,+629377,+42542.2
2000-01-06 10:29:00 PST,2,0,1,+262936,+26806.5,+231655,+14787.6,+159302,+8543.29,+653893,+50137.4
2000-01-06 10:30:00 PST,2,0,1,+254594,+25480.3,+219631,+14682.9,+171541,+12043.3,+645767,+52206.4
2000-01-06 10:31:00 PST,2,0,1,+235004,+19409.3,+226257,+17904.4,+175674,+12234.6,+636935,+49548.4
2000-01-06 10:32:00 PST,2,0,1,+216858,+14279.5,+216878,+14724.5,+205809,+21213.3,+639545,+50217.2
2000-01-06 10:33:00 PST,2,0,1,+239410,+20811.1,+233752,+19857.7,+198553,+18888.1,+671714,+59556.9
2000-01-06 10:34:00 PST,2,0,1,+245680,+22835.5,+229054,+19593.6,+192081,+16953.3,+666814,+59382.4
2000-01-06 10:35:00 PST,2,0,1,+247495,+23129.6,+248361,+25801.1,+156095,+6684.27,+651951,+55615
2000-01-06 10:36:00 PST,2,0,1,+241674,+22744.9,+223456,+18396,+150589,+6420.15,+615719,+47561.1
2000-01-06 10:37:00 PST,2,0,1,+250399,+25067.4,+243645,+24653.5,+146008,+6345.14,+640053,+56066
2000-01-06 10:38:00 PST,2,0,1,+240156,+23335.9,+229440,+21280.1,+170024,+13172.1,+639620,+57788
2000-01-06 10:39:00 PST,2,0,1,+242576,+23651.7,+252063,+29660.2,+147817,+8199.25,+642456,+61511.1
2000-01-06 10:40:00 PST,2,0,1,+249517,+26143.1,+236697,+24481.6,+163664,+13675.1,+649878,+64299.8
2000-01-06 10:41:00 PST,2,0,1,+264394,+31045,+213750,+17875.5,+145725,+8491.2,+623869,+57411.7
2000-01-06 10:42:00 PST,2,0,1,+241211,+25429,+196126,+12476.8,+156168,+10470.3,+593506,+48376
2000-01-06 10:43:00 PST,2,0,1,+223188,+20149.8,+185439,+9563.32,+148723,+8501.43,+557350,+38214.5
2000-01-06 10:44:00 PST,2,0,1,+213090,+17077.5,+192155,+11469.6,+153587,+9936.67,+558832,+38483.7
2000-01-06 10:45:00 PST,2,0,1,+210987,+16373.6,+205894,+15393.1,+166311,+13630.2,+583192,+45397
2000-01-06 10:46:00 PST,2,0,1,+204692,+14065.1,+237630,+24979.7,+163039,+13998.4,+605361,+53043.2
2000-01-06 10:47:00 PST,2,0,1,+203384,+13620.3,+247512,+27832.4,+166097,+16006.3,+616993,+57459.1
2000-01-06 10:48:00 PST,2,0,1,+228549,+21296.8,+226066,+21607.3,+149616,+12076.7,+604231,+54980.8
2000-01-06 10:49:00 PST,2,0,1,+242800,+24589.4,+231050,+22759.8,+162581,+15415,+636431,+62764.2
2000-01-06 10:50:00 PST,2,0,1,+239287,+23497.1,+234948,+24080.5,+142505,+9913.82,+616741,+57491.4
2000-01-06 10:51:00 PST,2,0,1,+224316,+19177.7,+225760,+21317.9,+153750,+13124.3,+603826,+53619.9
2000-01-06 10:52:00 PST,2,0,1,+231677,+21484.9,+221160,+20270.1,+148110,+11619.5,+600947,+53374.4
2000-01-06 10:53:00 PST,2,0,1,+233853,+22429.3,+199727,+14052.6,+154412,+14385.8,+587992,+50867.7
2000-01-06 10:54:00 PST,2,0,1,+263047,+31137,+210453,+17221,+160793,+15939.8,+634292,+64297.7
2000-01-06 10:55:00 PST,2,0,1,+219930,+20426.1,+195595,+12982.5,+149171,+11882.6,+564697,+45291.3
2000-01-06 10:56:00 PST,2,0,1,+201779,+17046.8,+200842,+16972.7,+144291,+10803.4,+546912,+44822.9
2000-01-06 10:57:00 PST,2,0,1,+202847,+17300.2,+209648,+20799.1,+134982,+8296.26,+547477,+46395.5
2000-01-06 10:58:00 PST,2,0,1,+213157,+18708.3,+249655,+32881.7,+129115,+6639.36,+591927,+58229.3
2000-01-06 10:59:00 PST,2,0,1,+213132,+19197.7,+222061,+24414.9,+134619,+8116.99,+569812,+51729.5
2000-01-06 11:00:00 PST,2,0,1,+192411,+13457.1,+206624,+19650.8,+146932,+11692.5,+545968,+44800.4
2000-01-06 11:01:00 PST,2,0,1,+224179,+23038.6,+191343,+15226.2,+159050,+14821,+574572,+53085.8
2000-01-06 11:02:00 PST,2,0,1,+222550,+22146.6,+215793,+22461.9,+155363,+15074.6,+593706,+59683.1
2000-01-06 11:03:00 PST,2,0,1,+242156,+27977.6,+216268,+22937.1,+137655,+10028.4,+596079,+60943
2000-01-06 11:04:00 PST,2,0,1,+218209,+20933.9,+211717,+22742.7,+143861,+11877.1,+573788,+55553.7
2000-01-06 11:05:00 PST,2,0,1,+219536,+22790,+193968,+17359.4,+148675,+13157,+562179,+53306.5
2000-01-06 11:06:00 PST,2,0,1,+194589,+15433.8,+194623,+17460.7,+152172,+14454.2,+541384,+47348.6
2000-01-06 11:07:00 PST,2,0,1,+214702,+21548.3,+183200,+14261.5,+149200,+13440.2,+547102,+49250
2000-01-06 11:08:00 PST,2,0,1,+221570,+23242.4,+201882,+20008.8,+135833,+9747.21,+559286,+52998.4
2000-01-06 11:09:00 PST,2,0,1,+221433,+23321.4,+188404,+16295.2,+127550,+7425.68,+537386,+47042.2
2000-01-06 11:10:00 PST,2,0,1,+207592,+18924.5,+222169,+25841.6,+143802,+12085.6,+573563,+56851.7
2000-01-06 11:11:00 PST,2,0,1,+229661,+25591,+218491,+24481.5,+167257,+18410,+615409,+68482.6
2000-01-06 11:12:00 PST,2,0,1,+243939,+29817.5,+224000,+26145.8,+173061,+20007.6,+640999,+75970.9
2000-01-06 11:13:00 PST,2,0,1,+223187,+23992.2,+193436,+17427.2,+169046,+18911.4,+585668,+60330.8
2000-01-06 11:14:00 PST,2,0,1,+222004,+23098.3,+220456,+25508.2,+153361,+14662.9,+595821,+63269.4
2000-01-06 11:15:00 PST,2,0,1,+233875,+27073.8,+203115,+20185.6,+148276,+13080.7,+585267,+60340.1
2000-01-06 11:16:00 PST,2,0,1,+235353,+27153.4,+236855,+29888.3,+161184,+16788.4,+633392,+73830.1
2000-01-06 11:17:00 PST,2,0,1,+232140,+26681.2,+214471,+23455.9,+152137,+13301.6,+598748,+63438.8
2000-01-06 11:18:00 PST,2,0,1,+221581,+24288,+240918,+31245.1,+168922,+18212.5,+631421,+73745.6
2000-01-06 11:19:00 PST,2,0,1,+234136,+28059.5,+239918,+29978.8,+159660,+15443.1,+633715,+73481.4
2000-01-06 11:20:00 PST,2,0,1,+226858,+26020,+237179,+28700.9,+183307,+22324,+647344,+77044.9
2000-01-06 11:21:00 PST,2,0,1,+256334,+35146,+225601,+24385,+161528,+15779.3,+643463,+75310.4
2000-01-06 11:22:00 PST,2,0,1,+256966,+35579.2,+211173,+20206.4,+150554,+12759.6,+618694,+68545.2
2000-01-06 11:23:00 PST,2,0,1,+259483,+36125.2,+219830,+24071.1,+137660,+9218.07,+616972,+69414.3
2000-01-06 11:24:00 PST,2,0,1,+226692,+25945.9,+223515,+25408.5,+142146,+10816.4,+592354,+62170.8
2000-01-06 11:25:00 PST,2,0,1,+239682,+29615.3,+226901,+26885.2,+133140,+8203.82,+599723,+64704.3
2000-01-06 11:26:00 PST,2,0,1,+248056,+32243.6,+222868,+26915.7,+124184,+6715.51,+595108,+65874.8
2000-01-06 11:27:00 PST,2,0,1,+236071,+29103.6,+199017,+19608.1,+138946,+10805.6,+574034,+59517.3
2000-01-06 11:28:00 PST,2,0,1,+241496,+29674.9,+201773,+20248.8,+161000,+16928,+604269,+66851.7
2000-01-06 11:29:00 PST,2,0,1,+250811,+32998.7,+176188,+12566.3,+178009,+21657.9,+605009,+67222.9
2000-01-06 11:30:00 PST,2,0,1,+263804,+36384.2,+214357,+22588.5,+170332,+18048.8,+648493,+77021.5
2000-01-06 11:31:00 PST,2,0,1,+247340,+30944.6,+245915,+31830.8,+175035,+19709.7,+668290,+82485.1
2000-01-06 11:32:00 PST,2,0,1,+216418,+21557.5,+259589,+36255.7,+151635,+13376.5,+627643,+71189.7
2000-01-06 11:33:00 PST,2,0,1,+201347,+18206.2,+262041,+37065.4,+151436,+13535.4,+614824,+68806.9
2000-01-06 11:34:00 PST,2,0,1,+217108,+23265,+228796,+27177.1,+138571,+9668.37,+584475,+60110.4
2000-01-06 11:35:00 PST,2,0,1,+218928,+23892.2,+224300,+25893.5,+155108,+14253.3,+598336,+64039
2000-01-06 11:36:00 PST,2,0,1,+236885,+29892.7,+182441,+14642.9,+164351,+17893.8,+583676,+62429.4
2000-01-06 11:37:00 PST,2,0,1,+259281,+36353.9,+204088,+21337.3,+153299,+14705.3,+616669,+72396.4
2000-01-06 11:38:00 PST,2,0,1,+283681,+43932.2,+210510,+23198.5,+165310,+18001.9,+659501,+85132.6
2000-01-06 11:39:00 PST,2,0,1,+269951,+39217.6,+237439,+31423.4,+153721,+14958.7,+661112,+85599.7
2000-01-06 11:40:00 PST,2,0,1,+261818,+36867.1,+233422,+29783.6,+164276,+17998.6,+659515,+84649.2
2000-01-06 11:41:00 PST,2,0,1,+243089,+31383,+216748,+24739.9,+158025,+16350.2,+617861,+72473.1
2000-01-06 11:42:00 PST,2,0,1,+240484,+30344.7,+230347,+29099.1,+140932,+11649.1,+611764,+71093
2000-01-06 11:43:00 PST,2,0,1,+219235,+24173.1,+223896,+26951.6,+159337,+16902.3,+602468,+68026.9
2000-01-06 11:44:00 PST,2,0,1,+214539,+22475.6,+244438,+33305.8,+152742,+15116.9,+611718,+70898.2
2000-01-06 11:45:00 PST,2,0,1,+259977,+35547.7,+284522,+44977.3,+194391,+26618.4,+738890,+107143
2000-01-06 11:46:00 PST,2,0,1,+263224,+36792.9,+261060,+37943,+177011,+21627.5,+701294,+96363.4
2000-01-06 11:47:00 PST,2,0,1,+252110,+33683,+245104,+33062.9,+191056,+25592.9,+688270,+92338.7
2000-01-06 11:48:00 PST,2,0,1,+240273,+30178,+240029,+30659.5,+153436,+15076.7,+633738,+75914.2
2000-01-06 11:49:00 PST,2,0,1,+244299,+31430.7,+244147,+32041.7,+151979,+14689.1,+640425,+78161.4
2000-01-06 11:50:00 PST,2,0,1,+249295,+33320.9,+239727,+29994.3,+177724,+21886.5,+666746,+85201.7
2000-01-06 11:51:00 PST,2,0,1,+238971,+30561.5,+217914,+23577.4,+186680,+24534.2,+643565,+78673.1
2000-01-06 11:52:00 PST,2,0,1,+251948,+34676.1,+206091,+21524.3,+182610,+23207,+640649,+79407.3
2000-01-06 11:53:00 PST,2,0,1,+246860,+33164.2,+200507,+20163.5,+177271,+21771.5,+624638,+75099.2
2000-01-06 11:54:00 PST,2,0,1,+257858,+36432.6,+206827,+22183.1,+168484,+19192,+633169,+77807.8
2000-01-06 11:55:00 PST,2,0,1,+244155,+32013.4,+231719,+29431.5,+176713,+21826,+652588,+83270.9
2000-01-06 11:56:00 PST,2,0,1,+261109,+36672.4,+251061,+35630.6,+160841,+17266.9,+673010,+89570
2000-01-06 11:57:00 PST,2,0,1,+254949,+34755.9,+254998,+36523.7,+167542,+19329.5,+677489,+90609.1
2000-01-06 11:58:00 PST,2,0,1,+274142,+41054.3,+227384,+28375.4,+173254,+20722.9,+674780,+90152.6
2000-01-06 11:59:00 PST,2,0,1,+254360,+33843.4,+231687,+29565.9,+175869,+21675.8,+661916,+85085.1
2000-01-06 12:00:00 PST,2,0,1,+240175,+29243.2,+250822,+35664.4,+148694,+14206.3,+639691,+79113.8
2000-01-06 12:01:00 PST,2,0,1,+253311,+33249.1,+253754,+36463.7,+161114,+17526,+668179,+87238.9
2000-01-06 12:02:00 PST,2,0,1,+294469,+45860.2,+250639,+35878.4,+152128,+14682.3,+697236,+96420.9
2000-01-06 12:03:00 PST,2,0,1,+289372,+44293.5,+243770,+34150.5,+146994,+13294.1,+680137,+91738.1
2000-01-06 12:04:00 PST,2,0,1,+288521,+44084,+236451,+32098.4,+133451,+9495.83,+658423,+85678.2
2000-01-06 12:05:00 PST,2,0,1,+236931,+28763.2,+229573,+28987.9,+153934,+15458.5,+620438,+73209.6
2000-01-06 12:06:00 PST,2,0,1,+237816,+29201.4,+226793,+27874.8,+172998,+20777.3,+637607,+77853.5
2000-01-06 12:07:00 PST,2,0,1,+217519,+22958.6,+244860,+33306.8,+161603,+17907.8,+623983,+74173.2
2000-01-06 12:08:00 PST,2,0,1,+262673,+36428.7,+243008,+33242.8,+154902,+15725.1,+660583,+85396.6
2000-01-06 12:09:00 PST,2,0,1,+267596,+38494.7,+212623,+24416.4,+151922,+14883.4,+632140,+77794.4
2000-01-06 12:10:00 PST,2,0,1,+256114,+36496.8,+195270,+19269.9,+160296,+16105.7,+611681,+71872.4
2000-01-06 12:11:00 PST,2,0,1,+229197,+28172.9,+208285,+22827.7,+164749,+17623.6,+602231,+68624.2
2000-01-06 12:12:00 PST,2,0,1,+245337,+32657.9,+232893,+30149.7,+174917,+19215.1,+653147,+82022.6
2000-01-06 12:13:00 PST,2,0,1,+253782,+34608.1,+270961,+41794.2,+160396,+15113.2,+685139,+91515.6
2000-01-06 12:14:00 PST,2,0,1,+266606,+38554.5,+258821,+38441.9,+159539,+15981.5,+684966,+92977.9
2000-01-06 12:15:00 PST,2,0,1,+261931,+37568,+232745,+30260.1,+165103,+17534.6,+659779,+85362.6
2000-01-06 12:16:00 PST,2,0,1,+241244,+31575.6,+217842,+25490.8,+190845,+26351.1,+649931,+83417.5
2000-01-06 12:17:00 PST,2,0,1,+258507,+37209.4,+195217,+19206.6,+171382,+20501,+625107,+76917
2000-01-06 12:18:00 PST,2,0,1,+228447,+27760,+219879,+26776.1,+148080,+14312.9,+596405,+68849.1
2000-01-06 12:19:00 PST,2,0,1,+252244,+34631,+235895,+32061,+114789,+5072.2,+602927,+71764.2
2000-01-06 12:20:00 PST,2,0,1,+231411,+26738.8,+264668,+40309.1,+152941,+15680.6,+649020,+82728.5
2000-01-06 12:21:00 PST,2,0,1,+254204,+33424.4,+274412,+43281.8,+165682,+19009.4,+694299,+95715.6
2000-01-06 12:22:00 PST,2,0,1,+254361,+33531.1,+277771,+43627.8,+202496,+29632.4,+734628,+106791
2000-01-06 12:23:00 PST,2,0,1,+300037,+47945.2,+257719,+37842.7,+189165,+25249.8,+746921,+111038
2000-01-06 12:24:00 PST,2,0,1,+268771,+38522.1,+244233,+33685.9,+190791,+26187.2,+703795,+98395.3
2000-01-06 12:25:00 PST,2,0,1,+258265,+35662.4,+223029,+27538.6,+158420,+16951.1,+639714,+80152.1
2000-01-06 12:26:00 PST,2,0,1,+237450,+29747.4,+207692,+21574.4,+157054,+16755.5,+602196,+68077.4
2000-01-06 12:27:00 PST,2,0,1,+252993,+34314.1,+226159,+26596.7,+182954,+23979.2,+662106,+84890.1
2000-01-06 12:28:00 PST,2,0,1,+272213,+40199,+223221,+24919.9,+169053,+19921.9,+664487,+85040.9
2000-01-06 12:29:00 PST,2,0,1,+282957,+44297,+256750,+34808.8,+188769,+25527.5,+728476,+104633
2000-01-06 12:30:00 PST,2,0,1,+263848,+38886.9,+224834,+26946.7,+177942,+22623.3,+666623,+88456.9
2000-01-06 12:31:00 PST,2,0,1,+243779,+32456.6,+251295,+34468.9,+201133,+29658.6,+696207,+96584.2
2000-01-06 12:32:00 PST,2,0,1,+240239,+31140.8,+258665,+38180.3,+190797,+26754.4,+689700,+96075.4
2000-01-06 12:33:00 PST,2,0,1,+250364,+33742.4,+280333,+45224.2,+174312,+21996.6,+705009,+100963
2000-01-06 12:34:00 PST,2,0,1,+273669,+40801.3,+273579,+43791.2,+151346,+15155,+698594,+99747.6
2000-01-06 12:35:00 PST,2,0,1,+257857,+35576.7,+234968,+30813.5,+142787,+12847.3,+635612,+79237.6
2000-01-06 12:36:00 PST,2,0,1,+223631,+25539,+223243,+26057.3,+148764,+14709.6,+595638,+66305.9
2000-01-06 12:37:00 PST,2,0,1,+248036,+33367,+199157,+18604.6,+172331,+21163.8,+619523,+73135.4
2000-01-06 12:38:00 PST,2,0,1,+277841,+42227.2,+219821,+24735.4,+172061,+20770.4,+669724,+87733
2000-01-06 12:39:00 PST,2,0,1,+278368,+42478.9,+216864,+23803.8,+172988,+19998,+668220,+86280.7
2000-01-06 12:40:00 PST,2,0,1,+230729,+28886.2,+224640,+28519.4,+148626,+13646.8,+603995,+71052.4
2000-01-06 12:41:00 PST,2,0,1,+200191,+19753.3,+231468,+30548.9,+157155,+16347.8,+588814,+66650
2000-01-06 12:42:00 PST,2,0,1,+227392,+27721,+236843,+32142.8,+154822,+15534.8,+619058,+75398.6
2000-01-06 12:43:00 PST,2,0,1,+274487,+42278.2,+221431,+27693.7,+158877,+16188.8,+654795,+86160.7
2000-01-06 12:44:00 PST,2,0,1,+249216,+34630.1,+221701,+27539.3,+160291,+16815.2,+631207,+78984.5
2000-01-06 12:45:00 PST,2,0,1,+241841,+32209.1,+230298,+28673.9,+180647,+22776.5,+652787,+83659.5
2000-01-06 12:46:00 PST,2,0,1,+239676,+31340.1,+250566,+33742.3,+183720,+24804.3,+673961,+89886.8
2000-01-06 12:47:00 PST,2,0,1,+281576,+43751.5,+267342,+39117.2,+179230,+22981.3,+728148,+105850
2000-01-06 12:48:00 PST,2,0,1,+287604,+45228.7,+299470,+48999.1,+179295,+22934.5,+766369,+117162
2000-01-06 12:49:00 PST,2,0,1,+284049,+43919.9,+311823,+54130.7,+175166,+21848.7,+771038,+119899
2000-01-06 12:50:00 PST,2,0,1,+262110,+33735.7,+338931,+60255.6,+192813,+26164.8,+793855,+120156
2000-01-06 12:51:00 PST,2,0,1,+247955,+30740.4,+259780,+35587.4,+197133,+27572,+704867,+93899.9
2000-01-06 12:52:00 PST,2,0,1,+223284,+23613.8,+252079,+31944.8,+187531,+25024.5,+662895,+80583.1
2000-01-06 12:53:00 PST,2,0,1,+232880,+26907.3,+218249,+23216.8,+161931,+17442.6,+613060,+67566.7
2000-01-06 12:54:00 PST,2,0,1,+263700,+36231.2,+215195,+22688.9,+152046,+14316.8,+630940,+73236.9
2000-01-06 12:55:00 PST,2,0,1,+276498,+39658.6,+249219,+31636.9,+164870,+17869.9,+690587,+89165.3
2000-01-06 12:56:00 PST,2,0,1,+297281,+46173.2,+249291,+31480.7,+181875,+21517.9,+728447,+99171.7
