# file...... reg1_output.csv
2000-01-06 12:57:00 PST,2,0,1,+281287,+39783.1,+279177,+39380.5,+168464,+17965.3,+728929,+97128.8
2000-01-06 12:58:00 PST,2,0,1,+278151,+38916.7,+275771,+38347.3,+162301,+16242.7,+716223,+93506.7
2000-01-06 12:59:00 PST,2,0,1,+243308,+28508.7,+268620,+35837,+175111,+20174.6,+687039,+84520.3
2000-01-06 13:00:00 PST,2,0,1,+235319,+26578.3,+241643,+27425.3,+197334,+25663.7,+674296,+79667.3
2000-01-06 13:01:00 PST,2,0,1,+258753,+33447.2,+252294,+30629.8,+191993,+23917.5,+703040,+87994.4
2000-01-06 13:02:00 PST,2,0,1,+280629,+39173.9,+243125,+28165.4,+175089,+18797.7,+698843,+86136.9
2000-01-06 13:03:00 PST,2,0,1,+276053,+36385.1,+259088,+33153.7,+167108,+15537.8,+702250,+85076.6
2000-01-06 13:04:00 PST,2,0,1,+281325,+35579.7,+279256,+39106,+178481,+18713,+739062,+93398.7
2000-01-06 13:05:00 PST,2,0,1,+270887,+30551.3,+258758,+33743.5,+207993,+27411.5,+737638,+91706.3
2000-01-06 13:06:00 PST,2,0,1,+285426,+35859.8,+267016,+37540.6,+232018,+33238.5,+784460,+106639
2000-01-06 13:07:00 PST,2,0,1,+315738,+45477.7,+266611,+37525.9,+233539,+33379,+815888,+116383
2000-01-06 13:08:00 PST,2,0,1,+332593,+50696.8,+276478,+41031.7,+219261,+29054.7,+828331,+120783
2000-01-06 13:09:00 PST,2,0,1,+370697,+64169.7,+285009,+41819.3,+189806,+20147.9,+845512,+126137
2000-01-06 13:10:00 PST,3,0,1,+356300,+58059.3,+280393,+38973.2,+198161,+23744.6,+834855,+120777
2000-01-06 13:11:00 PST,3,0,1,+371439,+59479.8,+293529,+39769.7,+204990,+23126.5,+869959,+122376
2000-01-06 13:12:00 PST,3,0,1,+349515,+51438.7,+268568,+31691.2,+210246,+23729.2,+828330,+106859
2000-01-06 13:13:00 PST,3,0,1,+331391,+44986.5,+247238,+25053.2,+209633,+23730.4,+788262,+93770.1
2000-01-06 13:14:00 PST,3,0,1,+355142,+52003.8,+287057,+34778.7,+193769,+15786.7,+835969,+102569
2000-01-06 13:15:00 PST,3,0,1,+335070,+43522.5,+281814,+32805.3,+203964,+18943.6,+820848,+95271.4
2000-01-06 13:16:00 PST,3,0,1,+324412,+38772.1,+340368,+51043.5,+220361,+22913.1,+885141,+112729
2000-01-06 13:17:00 PST,3,0,1,+346563,+43978.9,+369885,+60659.7,+230942,+25696.9,+947389,+130335
2000-01-06 13:18:00 PST,3,0,1,+318519,+35122.8,+359299,+57703,+218507,+21357.5,+896325,+114183
2000-01-06 13:19:00 PST,3,0,1,+332174,+40292.3,+375020,+60722,+234123,+26027.6,+941318,+127042
2000-01-06 13:20:00 PST,3,0,1,+366217,+52667.3,+327316,+43697.8,+240808,+26284.7,+934341,+122650
2000-01-06 13:21:00 PST,3,0,1,+378897,+54476.4,+343437,+47142.3,+277873,+35329.2,+1.00021e+006,+136948
2000-01-06 13:22:00 PST,3,0,1,+387215,+57159.2,+347670,+48744,+277425,+33790.6,+1.01231e+006,+139694
2000-01-06 13:23:00 PST,3,0,1,+390278,+58292.6,+328934,+41204.3,+278500,+32816.8,+997712,+132314
2000-01-06 13:24:00 PST,3,0,1,+409895,+63677.6,+333817,+44065.7,+263211,+26783.4,+1.00692e+006,+134527
2000-01-06 13:25:00 PST,3,0,1,+419636,+66917.2,+338804,+44619.4,+235368,+20568.3,+993807,+132105
2000-01-06 13:26:00 PST,3,0,1,+414254,+64943.8,+350883,+47013.5,+262840,+28803.7,+1.02798e+006,+140761
2000-01-06 13:27:00 PST,3,0,1,+399237,+60061.2,+354646,+47544.2,+283774,+35571.4,+1.03766e+006,+143177
2000-01-06 13:28:00 PST,3,0,1,+341928,+39630.6,+367390,+50104.6,+297476,+39443.2,+1.00679e+006,+129178
2000-01-06 13:29:00 PST,3,0,1,+388533,+51015.2,+338255,+41824.9,+252498,+24760,+979287,+117600
2000-01-06 13:30:00 PST,3,0,1,+341228,+35105.5,+349832,+43283.5,+241273,+20917.4,+932333,+99306.4
2000-01-06 13:31:00 PST,3,0,1,+356469,+39279.4,+380436,+51451.3,+248728,+23096.4,+985634,+113827
2000-01-06 13:32:00 PST,3,0,1,+374338,+45379,+381119,+48790.8,+263588,+27643.4,+1.01905e+006,+121813
2000-01-06 13:33:00 PST,3,0,1,+372590,+44686.6,+386623,+48937,+267944,+28981,+1.02716e+006,+122605
2000-01-06 13:34:00 PST,3,0,1,+396662,+52600.8,+387735,+48244.8,+255990,+27178.9,+1.04039e+006,+128025
2000-01-06 13:35:00 PST,3,0,1,+397499,+50096.6,+413761,+53321.5,+263479,+23752,+1.07474e+006,+127170
2000-01-06 13:36:00 PST,3,0,1,+436388,+59395.2,+425509,+53253.4,+313512,+34291.8,+1.17541e+006,+146940
2000-01-06 13:37:00 PST,3,0,1,+491589,+75836.7,+406392,+47169.8,+320166,+35378.4,+1.21815e+006,+158385
2000-01-06 13:38:00 PST,3,0,1,+467364,+66434.1,+399274,+42497.2,+348682,+44881.3,+1.21532e+006,+153813
2000-01-06 13:39:00 PST,3,0,2,+486791,+72280.4,+398008,+42472.6,+337284,+41470.9,+1.22208e+006,+156224
2000-01-06 13:40:00 PST,3,0,2,+470219,+62356.1,+414601,+47241.5,+318762,+37104,+1.20358e+006,+146702
2000-01-06 13:41:00 PST,3,0,2,+493436,+67356,+435490,+55282.9,+296549,+29040.1,+1.22547e+006,+151679
2000-01-06 13:42:00 PST,4,0,2,+495576,+63125.9,+462679,+59997,+316130,+34100.7,+1.27439e+006,+157224
2000-01-06 13:43:00 PST,4,0,2,+476475,+51073.1,+515423,+79661.5,+296045,+29618.7,+1.28794e+006,+160353
2000-01-06 13:44:00 PST,4,0,2,+504891,+58381.6,+493021,+67182.7,+314929,+35076,+1.31284e+006,+160640
2000-01-06 13:45:00 PST,4,0,2,+528845,+64145,+511370,+72457.9,+339461,+41023.2,+1.37968e+006,+177626
2000-01-06 13:46:00 PST,4,0,2,+544813,+70953.3,+483357,+61519.8,+347480,+38661.8,+1.37565e+006,+171135
2000-01-06 13:47:00 PST,4,0,2,+569826,+76288.5,+479693,+60454.7,+324713,+30794.9,+1.37423e+006,+167538
2000-01-06 13:48:00 PST,4,0,2,+572434,+74716.8,+487195,+61993.6,+324494,+28228.1,+1.38412e+006,+164939
2000-01-06 13:49:00 PST,4,0,2,+623713,+92947.9,+522033,+73020.9,+330135,+27958.1,+1.47588e+006,+193927
2000-01-06 13:50:00 PST,5,0,2,+615532,+86903.4,+532338,+72891.8,+358149,+36963.2,+1.50602e+006,+196758
2000-01-06 13:51:00 PST,5,0,2,+617641,+89012.8,+518675,+68387.1,+369982,+40620.7,+1.5063e+006,+198021
2000-01-06 13:52:00 PST,5,0,2,+638209,+97504,+500386,+65308.2,+322857,+29978,+1.46145e+006,+192790
2000-01-06 13:53:00 PST,5,0,2,+613472,+84610.6,+479733,+58397.4,+318735,+30239.5,+1.41194e+006,+173248
2000-01-06 13:54:00 PST,5,0,2,+588615,+76155.5,+511421,+70252.8,+327371,+32515.6,+1.42741e+006,+178924
2000-01-06 13:55:00 PST,5,0,2,+554283,+64139.7,+487658,+61087.4,+344876,+37449.7,+1.38682e+006,+162677
2000-01-06 13:56:00 PST,5,0,2,+518845,+47948.6,+507535,+66943.8,+363457,+40893.1,+1.38984e+006,+155785
2000-01-06 13:57:00 PST,5,0,2,+580392,+68822,+499869,+64856.8,+370190,+39768.8,+1.45045e+006,+173448
2000-01-06 13:58:00 PST,5,0,2,+610430,+76270.5,+507984,+69834.5,+368655,+36419.9,+1.48707e+006,+182525
2000-01-06 13:59:00 PST,5,0,2,+629889,+83743,+508835,+69254.4,+365304,+32416,+1.50403e+006,+185413
2000-01-06 14:00:00 PST,5,0,2,+611020,+77987.7,+497206,+64747,+372828,+33843.5,+1.48105e+006,+176578
2000-01-06 14:01:00 PST,5,0,2,+617510,+77697.4,+506950,+64487,+392460,+38918.9,+1.51692e+006,+181103
2000-01-06 14:02:00 PST,5,0,2,+629768,+88350.8,+496219,+59967.2,+409039,+45102.4,+1.53503e+006,+193420
2000-01-06 14:03:00 PST,5,0,2,+649863,+97561.2,+498894,+61064.4,+410615,+45021.1,+1.55937e+006,+203647
2000-01-06 14:04:00 PST,5,0,2,+631326,+92644.4,+511255,+64858.4,+387540,+39056.7,+1.53012e+006,+196559
2000-01-06 14:05:00 PST,5,0,2,+614391,+84482.9,+505290,+62482.2,+371325,+35466.9,+1.49101e+006,+182432
2000-01-06 14:06:00 PST,5,0,2,+611068,+83057.5,+501462,+60040.7,+378216,+37622,+1.49075e+006,+180720
2000-01-06 14:07:00 PST,5,0,2,+602461,+80303.9,+536282,+71885.6,+399836,+40810,+1.53858e+006,+193000
2000-01-06 14:08:00 PST,5,0,2,+566299,+64413.6,+532840,+72184.1,+377700,+30707.2,+1.47684e+006,+167305
2000-01-06 14:09:00 PST,5,0,2,+589758,+73554.8,+541689,+73665.5,+367375,+29256.6,+1.49882e+006,+176477
2000-01-06 14:10:00 PST,5,0,2,+546374,+63477.1,+569385,+78982.6,+399281,+40342.8,+1.51504e+006,+182803
2000-01-06 14:11:00 PST,5,0,2,+556998,+70288,+571789,+76133.4,+419047,+45562,+1.54783e+006,+191983
2000-01-06 14:12:00 PST,5,0,2,+559850,+71718.2,+561662,+71296.3,+403453,+42543,+1.52496e+006,+185558
2000-01-06 14:13:00 PST,5,0,2,+586561,+80447.4,+581989,+78069,+380664,+34512.2,+1.54921e+006,+193029
2000-01-06 14:14:00 PST,5,0,2,+569277,+73628.4,+554783,+64154,+363846,+29349.5,+1.48791e+006,+167132
2000-01-06 14:15:00 PST,5,0,2,+611219,+84875.6,+566080,+61630.3,+409984,+42381.6,+1.58728e+006,+188888
2000-01-06 14:16:00 PST,5,0,2,+596846,+77828.1,+607459,+79855.7,+438358,+52631.2,+1.64266e+006,+210315
2000-01-06 14:17:00 PST,5,0,2,+652334,+95327.3,+617583,+84329.8,+432432,+52479.8,+1.70235e+006,+232137
2000-01-06 14:18:00 PST,5,0,2,+668934,+97780.7,+590125,+74908.7,+416279,+48711,+1.67534e+006,+221400
2000-01-06 14:19:00 PST,5,0,2,+679699,+94647.6,+631860,+88822.3,+403598,+43480.4,+1.71516e+006,+226950
2000-01-06 14:20:00 PST,6,0,2,+644543,+78409,+617076,+81431.3,+392054,+42911.5,+1.65367e+006,+202752
2000-01-06 14:21:00 PST,6,0,2,+682177,+90896.3,+607408,+78887.3,+379967,+37233.1,+1.66955e+006,+207017
2000-01-06 14:22:00 PST,6,0,2,+668394,+85696.9,+623091,+84185.9,+369870,+35753.9,+1.66135e+006,+205637
2000-01-06 14:23:00 PST,6,0,2,+690526,+89018.7,+658678,+101308,+377599,+39471.3,+1.7268e+006,+229798
2000-01-06 14:24:00 PST,6,0,2,+670944,+84724.5,+634146,+92552,+353038,+33692,+1.65813e+006,+210968
2000-01-06 14:25:00 PST,6,0,2,+679846,+88320.9,+635476,+91758.1,+365250,+38357.4,+1.68057e+006,+218436
2000-01-06 14:26:00 PST,6,0,2,+629609,+73795.9,+582694,+70373.6,+329820,+28585.1,+1.54212e+006,+172755
2000-01-06 14:27:00 PST,6,0,2,+659952,+86733.8,+536512,+54134.6,+322317,+25719.6,+1.51878e+006,+166588
2000-01-06 14:28:00 PST,6,0,2,+676111,+91840.1,+581391,+68438.2,+336402,+28938,+1.5939e+006,+189216
2000-01-06 14:29:00 PST,6,0,2,+687331,+96520.8,+617930,+80922.4,+367432,+34040.5,+1.67269e+006,+211484
2000-01-06 14:30:00 PST,6,0,2,+686074,+92240.1,+657606,+96104.1,+399157,+45770.3,+1.74284e+006,+234115
2000-01-06 14:31:00 PST,6,0,2,+687492,+90692.2,+643962,+91538.2,+410366,+48498.2,+1.74182e+006,+230729
2000-01-06 14:32:00 PST,6,0,2,+649844,+76682.4,+646591,+91149.7,+413617,+50187.4,+1.71005e+006,+218020
2000-01-06 14:33:00 PST,6,0,2,+666069,+81887.1,+647099,+93706.8,+381162,+41283.5,+1.69433e+006,+216877
2000-01-06 14:34:00 PST,6,0,2,+682240,+92901.3,+605631,+76443.2,+384822,+42754.1,+1.67269e+006,+212099
2000-01-06 14:35:00 PST,6,0,2,+679564,+97950.5,+590636,+72911.8,+386644,+43154.4,+1.65684e+006,+214017
2000-01-06 14:36:00 PST,6,0,2,+693098,+101644,+610437,+79170.7,+379516,+41848.7,+1.68305e+006,+222663
2000-01-06 14:37:00 PST,6,0,2,+673422,+91479.6,+631157,+89273.9,+352396,+33909.5,+1.65698e+006,+214663
2000-01-06 14:38:00 PST,6,0,2,+649245,+82973.6,+672423,+106489,+326085,+26229.8,+1.64775e+006,+215692
2000-01-06 14:39:00 PST,6,0,1,+648462,+86852.1,+668198,+104691,+336598,+29027.3,+1.65326e+006,+220571
2000-01-06 14:40:00 PST,6,0,1,+648992,+88852.8,+645616,+94303.8,+351430,+32223.2,+1.64604e+006,+215380
2000-01-06 14:41:00 PST,6,0,1,+722113,+118499,+598437,+79098.8,+358208,+32898.2,+1.67876e+006,+230496
2000-01-06 14:42:00 PST,7,0,1,+691758,+104303,+583439,+70921,+362717,+35125.8,+1.63791e+006,+210350
2000-01-06 14:43:00 PST,7,0,1,+709876,+113498,+642347,-1120.21,+364267,+32359.5,+1.71649e+006,+144738
2000-01-06 14:44:00 PST,7,-1,1,+661348,+92277.7,+636186,+1712.91,+380228,+38683.7,+1.67776e+006,+132674
2000-01-06 14:45:00 PST,7,-1,1,+621553,+74179.8,+613828,-5674.26,+410736,+49493.5,+1.64612e+006,+117999
2000-01-06 14:46:00 PST,7,-1,1,+636505,+80312.7,+607835,-7300.7,+384781,+41682.1,+1.62912e+006,+114694
2000-01-06 14:47:00 PST,7,-1,1,+653809,+92366.2,+597410,-13614.6,+397394,+45013.3,+1.64861e+006,+123765
2000-01-06 14:48:00 PST,7,-1,1,+688410,+106027,+558625,+68238.1,+396502,+46489.6,+1.64354e+006,+220754
2000-01-06 14:49:00 PST,7,-1,2,+676711,+105464,+557157,+71388.6,+390855,+45203.5,+1.62472e+006,+222056
2000-01-06 14:50:00 PST,7,-1,2,+666403,+97653.5,+557892,+67587.9,+391470,+45050.1,+1.61577e+006,+210292
2000-01-06 14:51:00 PST,7,-1,2,+653105,+95040,+591202,+81592.3,+391290,+44462.8,+1.6356e+006,+221095
2000-01-06 14:52:00 PST,7,-1,2,+638922,+92264.7,+574633,+78358.4,+375525,+39139.9,+1.58908e+006,+209763
2000-01-06 14:53:00 PST,7,-1,2,+640492,+94718.6,+559598,+74468.8,+382699,+43483.2,+1.58279e+006,+212671
2000-01-06 14:54:00 PST,7,-1,2,+621347,+87345.8,+579716,+85158.8,+368001,+38183,+1.56906e+006,+210688
2000-01-06 14:55:00 PST,7,-1,2,+638794,+95527,+622488,+102914,+402936,+50641.7,+1.66422e+006,+249083
2000-01-06 14:56:00 PST,7,0,2,+612876,+86318.2,+635726,+112391,+398123,+50284.1,+1.64672e+006,+248993
2000-01-06 14:57:00 PST,7,1,2,+582455,+78809.2,+620342,+105932,+385984,+46986.1,+1.58878e+006,+231727
2000-01-06 14:58:00 PST,6,1,2,+620977,+94671.1,+588540,+91346.1,+366360,+39580.3,+1.57588e+006,+225598
2000-01-06 14:59:00 PST,6,1,2,+557238,+73645.5,+572833,+85836.5,+363216,+39665.6,+1.49329e+006,+199148
2000-01-06 15:00:00 PST,6,1,2,+563785,+80310.8,+562615,-20576.8,+366207,+38792.6,+1.49261e+006,+98526.7
2000-01-06 15:01:00 PST,6,0,2,+528830,+68479.5,+555508,-18960.2,+359846,+39919.8,+1.44418e+006,+89439.1
2000-01-06 15:02:00 PST,6,0,2,+551216,+79914.1,+547976,-22712,+387552,+47755.2,+1.48674e+006,+104957
2000-01-06 15:03:00 PST,6,-1,2,+618152,+104075,+508431,-33681.9,+383363,+42455.4,+1.50995e+006,+112849
2000-01-06 15:04:00 PST,6,-2,2,+660554,+117654,+481064,-36697.8,+378223,+41164.7,+1.51984e+006,+122121
2000-01-06 15:05:00 PST,6,-3,2,+704479,+131986,+472695,+57130.2,+351493,+38421.3,+1.52867e+006,+227537
2000-01-06 15:06:00 PST,6,-3,2,+661446,+117367,+482691,+61534.7,+342613,+35536.9,+1.48675e+006,+214439
2000-01-06 15:07:00 PST,6,-2,2,+661181,+114302,+564620,+85637.2,+357994,+39171.6,+1.58379e+006,+239111
2000-01-06 15:08:00 PST,6,-1,2,+669911,+116165,+611910,+101408,+368195,+43136.1,+1.65002e+006,+260709
2000-01-06 15:09:00 PST,6,-1,2,+644595,+104484,+647704,+115019,+341203,+36623.4,+1.6335e+006,+256126
2000-01-06 15:10:00 PST,6,0,2,+634800,+95481.5,+677114,+124851,+364536,+46687.9,+1.67645e+006,+267020
2000-01-06 15:11:00 PST,6,0,2,+652210,+100338,+689119,+129823,+343876,+44494.5,+1.6852e+006,+274655
2000-01-06 15:12:00 PST,6,0,2,+645156,+106110,+613130,+1588.86,+380137,+51383.5,+1.63842e+006,+159083
2000-01-06 15:13:00 PST,6,-1,2,+655700,+106368,+623663,+9942.83,+418258,+64373.2,+1.69762e+006,+180684
2000-01-06 15:14:00 PST,6,-1,2,+659638,+109266,+597002,-357.394,+418972,+63866.7,+1.67561e+006,+172776
2000-01-06 15:15:00 PST,6,-1,2,+656059,+107813,+558761,-13865.8,+397474,+56989.7,+1.61229e+006,+150937
2000-01-06 15:16:00 PST,6,-2,2,+652165,+105514,+561165,-9872.03,+394083,+54730.1,+1.60741e+006,+150372
2000-01-06 15:17:00 PST,6,-2,2,+648392,+102386,+561566,+86926.7,+364708,+46596,+1.57467e+006,+235909
2000-01-06 15:18:00 PST,6,-1,2,+666786,+109258,+553140,+84969.9,+365620,+49897,+1.58555e+006,+244125
2000-01-06 15:19:00 PST,6,-1,2,+669805,+108500,+574682,+92025.4,+372433,+50700.7,+1.61692e+006,+251226
2000-01-06 15:20:00 PST,6,-1,2,+659391,+103949,+609058,+105013,+395211,+55901.7,+1.66366e+006,+264864
2000-01-06 15:21:00 PST,6,0,2,+674815,+108330,+619266,+109147,+365706,+46104.6,+1.65979e+006,+263582
2000-01-06 15:22:00 PST,6,0,2,+647036,+104503,+624905,+12413,+391705,+51716.4,+1.66365e+006,+168632
2000-01-06 15:23:00 PST,6,-1,2,+690984,+116493,+629447,+15069.4,+408195,+55873.2,+1.72862e+006,+187436
2000-01-06 15:24:00 PST,7,-1,2,+715241,+127126,+628580,+16045.5,+360888,+42907.8,+1.70471e+006,+186080
2000-01-06 15:25:00 PST,7,-1,2,+761968,+147429,+636993,+17755.2,+400682,+53167.9,+1.79964e+006,+218353
2000-01-06 15:26:00 PST,8,-2,2,+773555,+150388,+627213,+14433.5,+415346,+58515.5,+1.81612e+006,+223337
2000-01-06 15:27:00 PST,8,-2,2,+763644,+144319,+596746,+100118,+407234,+58420.2,+1.76762e+006,+302857
2000-01-06 15:28:00 PST,8,-2,2,+733331,+131971,+590295,+100371,+436927,+68961.6,+1.76055e+006,+301304
2000-01-06 15:29:00 PST,8,-1,2,+672800,+109324,+605269,+105217,+428570,+68984,+1.70664e+006,+283525
2000-01-06 15:30:00 PST,7,0,2,+639026,+99155,+606075,+101502,+428067,+70122.8,+1.67317e+006,+270780
2000-01-06 15:31:00 PST,7,0,2,+628510,+95665,+624929,+108062,+423027,+68511,+1.67647e+006,+272238
2000-01-06 15:32:00 PST,7,0,2,+648101,+107194,+574760,+93683.4,+419690,+66512.6,+1.64255e+006,+267390
2000-01-06 15:33:00 PST,7,0,2,+694460,+129011,+581154,-1323.71,+381461,+51776.8,+1.65707e+006,+179464
2000-01-06 15:34:00 PST,7,-1,2,+692810,+130274,+567127,-2908.85,+381211,+52630.4,+1.64115e+006,+179995
2000-01-06 15:35:00 PST,7,-2,2,+724852,+142753,+591801,+7075.33,+381373,+53529.7,+1.69803e+006,+203358
2000-01-06 15:36:00 PST,7,-2,2,+748089,+149490,+596685,+12684.7,+355451,+46469,+1.70022e+006,+208644
2000-01-06 15:37:00 PST,8,-2,2,+736075,+140710,+637119,+29063.7,+372208,+51024.3,+1.7454e+006,+220798
2000-01-06 15:38:00 PST,8,-2,2,+703300,+125594,+639249,+125627,+371092,+53627.3,+1.71364e+006,+304849
2000-01-06 15:39:00 PST,8,-1,2,+733000,+137118,+622333,+117803,+400428,+61337,+1.75576e+006,+316258
2000-01-06 15:40:00 PST,8,-1,2,+699980,+123349,+622912,+118593,+409726,+65117.6,+1.73262e+006,+307060
2000-01-06 15:41:00 PST,8,0,2,+634401,+106593,+589321,+103899,+401389,+64686.1,+1.62511e+006,+275178
2000-01-06 15:42:00 PST,7,0,2,+616487,+101836,+593652,+103271,+411161,+68140.8,+1.6213e+006,+273249
2000-01-06 15:43:00 PST,6,0,2,+581099,+93525.9,+606257,+8320.3,+366865,+50800.7,+1.55422e+006,+152647
2000-01-06 15:44:00 PST,6,0,2,+621128,+111796,+579504,+1745.44,+346181,+44348.6,+1.54681e+006,+157890
2000-01-06 15:45:00 PST,6,-1,2,+704549,+143259,+597644,+10292.3,+365176,+50976.6,+1.66737e+006,+204528
2000-01-06 15:46:00 PST,7,-2,2,+746361,+156761,+574140,+5327.31,+367795,+51954.7,+1.6883e+006,+214043
2000-01-06 15:47:00 PST,8,-2,2,+742988,+152083,+599205,+16536.8,+374936,+54657.3,+1.71713e+006,+223277
2000-01-06 15:48:00 PST,8,-2,2,+721069,+138159,+625476,+124157,+396903,+63505.2,+1.74345e+006,+325821
2000-01-06 15:49:00 PST,8,-1,2,+748187,+148999,+601908,+115561,+405589,+67996.8,+1.75568e+006,+332556
2000-01-06 15:50:00 PST,8,-1,2,+691134,+126866,+599946,+115277,+384000,+62346,+1.67508e+006,+304489
2000-01-06 15:51:00 PST,8,-1,2,+665364,+118512,+589268,+113339,+403065,+67492.5,+1.6577e+006,+299344
2000-01-06 15:52:00 PST,7,0,2,+667986,+120090,+609466,+120616,+403682,+67655.5,+1.68113e+006,+308361
2000-01-06 15:53:00 PST,7,0,2,+652447,+116891,+621382,+23001.1,+399934,+64086.3,+1.67376e+006,+203978
2000-01-06 15:54:00 PST,7,0,2,+633724,+108832,+603708,+19044.5,+392054,+62788.5,+1.62949e+006,+190665
2000-01-06 15:55:00 PST,7,0,2,+628094,+108861,+627429,+29285.6,+378617,+59070.9,+1.63414e+006,+197217
2000-01-06 15:56:00 PST,7,0,2,+652098,+117741,+613373,+22545.5,+354091,+49415.6,+1.61956e+006,+189702
2000-01-06 15:57:00 PST,7,-1,2,+701113,+136647,+588247,+13238,+368433,+50755.4,+1.65779e+006,+200641
2000-01-06 15:58:00 PST,7,-2,2,+712942,+138498,+552783,+97499.7,+379217,+55654.1,+1.64494e+006,+291652
2000-01-06 15:59:00 PST,7,-2,2,+721088,+140464,+562422,+101054,+411961,+66147.2,+1.69547e+006,+307666
2000-01-06 16:00:00 PST,7,-1,2,+672929,+121581,+558867,+97377.5,+426046,+73095.6,+1.65784e+006,+292055
2000-01-06 16:01:00 PST,7,-1,2,+720500,+141961,+550153,+92641.4,+411284,+66765.5,+1.68194e+006,+301368
2000-01-06 16:02:00 PST,7,-1,2,+744578,+148734,+586070,+105297,+407752,+65250.9,+1.7384e+006,+319283
2000-01-06 16:03:00 PST,7,-1,2,+758599,+151773,+573953,+103469,+377018,+54638.4,+1.70957e+006,+309880
2000-01-06 16:04:00 PST,7,-1,2,+761969,+151594,+600390,+112074,+382867,+54510.3,+1.74523e+006,+318178
2000-01-06 16:05:00 PST,7,-1,2,+716479,+134136,+612233,+116253,+383094,+56402.9,+1.71181e+006,+306792
2000-01-06 16:06:00 PST,7,-1,2,+671432,+113485,+653097,+130010,+398001,+62304.3,+1.72253e+006,+305799
2000-01-06 16:07:00 PST,7,0,2,+646528,+106146,+660356,+129799,+388798,+62049.6,+1.69568e+006,+297995
2000-01-06 16:08:00 PST,7,0,2,+667641,+107865,+688429,+142209,+382890,+61194.2,+1.73896e+006,+311267
2000-01-06 16:09:00 PST,7,1,2,+686594,+116575,+653085,+131384,+381710,+61180,+1.72139e+006,+309140
2000-01-06 16:10:00 PST,7,1,2,+705501,+125459,+614716,+116420,+362787,+54345.8,+1.683e+006,+296225
2000-01-06 16:11:00 PST,7,1,2,+738977,+144554,+593915,+10975.2,+410407,+66041.4,+1.7433e+006,+221571
2000-01-06 16:12:00 PST,7,0,2,+768992,+158450,+548972,-6299.66,+396375,+63198,+1.71434e+006,+215348
2000-01-06 16:13:00 PST,8,-1,2,+781105,+163284,+563532,+3481.17,+357193,+51204,+1.70183e+006,+217969
2000-01-06 16:14:00 PST,8,-2,2,+769789,+158158,+565866,+8117.86,+375994,+57046,+1.71165e+006,+223322
2000-01-06 16:15:00 PST,8,-2,2,+796994,+164874,+567585,+9110.22,+394442,+56119.5,+1.75902e+006,+230103
2000-01-06 16:16:00 PST,8,-3,2,+762174,+146411,+598392,+118038,+413572,+63338.8,+1.77414e+006,+327788
2000-01-06 16:17:00 PST,8,-2,2,+696400,+119343,+588478,+115882,+423781,+68271.1,+1.70866e+006,+303496
2000-01-06 16:18:00 PST,7,-1,2,+718181,+129190,+618589,+126278,+426300,+68807.9,+1.76307e+006,+324276
2000-01-06 16:19:00 PST,7,0,2,+633485,+95926.1,+642956,+136937,+403416,+63287.2,+1.67986e+006,+296150
2000-01-06 16:20:00 PST,7,1,2,+621667,+91805,+606311,+122313,+393134,+59227.7,+1.62111e+006,+273346
2000-01-06 16:21:00 PST,6,1,2,+637721,+107390,+600550,+23363.9,+374146,+51095,+1.61242e+006,+181849
2000-01-06 16:22:00 PST,6,0,2,+649727,+117356,+562900,+7887.96,+404505,+58543.9,+1.61713e+006,+183788
2000-01-06 16:23:00 PST,6,-1,2,+699529,+142632,+507699,-11588.5,+409347,+59303.6,+1.61658e+006,+190347
2000-01-06 16:24:00 PST,7,-2,2,+782391,+177877,+469626,-19524.6,+402674,+54762.1,+1.65469e+006,+213114
2000-01-06 16:25:00 PST,8,-3,3,+720358,+149463,+488531,-8955.21,+438803,+65034.8,+1.64769e+006,+205542
2000-01-06 16:26:00 PST,8,-3,3,+664274,+121315,+500004,+87831.3,+439771,+69554.6,+1.60405e+006,+278700
2000-01-06 16:27:00 PST,7,-2,3,+671318,+121180,+537216,+100006,+431564,+65778.6,+1.6401e+006,+286965
2000-01-06 16:28:00 PST,7,-1,3,+677333,+122775,+588711,+118639,+466573,+76475.5,+1.73262e+006,+317889
2000-01-06 16:29:00 PST,7,0,3,+709083,+133104,+608476,+124414,+434311,+65293.9,+1.75187e+006,+322812
2000-01-06 16:30:00 PST,7,0,3,+671529,+121386,+598258,+120659,+413921,+58980.6,+1.68371e+006,+301026
2000-01-06 16:31:00 PST,7,0,3,+684209,+127912,+635582,+35847.8,+416478,+57074.4,+1.73627e+006,+220834
2000-01-06 16:32:00 PST,7,0,3,+697402,+132083,+642409,+34613.6,+390633,+48440.8,+1.73044e+006,+215137
2000-01-06 16:33:00 PST,7,-1,3,+644410,+110718,+654730,+40745.9,+404386,+54873.1,+1.70353e+006,+206337
2000-01-06 16:34:00 PST,7,-1,3,+704382,+132126,+621076,+25343.4,+414119,+54991.7,+1.73958e+006,+212461
2000-01-06 16:35:00 PST,7,-1,3,+708532,+134573,+567796,+4142.73,+445264,+64774.9,+1.72159e+006,+203491
2000-01-06 16:36:00 PST,7,-2,3,+722633,+135841,+566459,+102322,+457480,+66421,+1.74657e+006,+304584
2000-01-06 16:37:00 PST,7,-1,3,+691867,+127363,+535188,+88674.1,+439491,+60507,+1.66655e+006,+276544
2000-01-06 16:38:00 PST,7,-1,3,+665189,+119010,+517603,+81036.7,+460931,+71313.3,+1.64372e+006,+271360
2000-01-06 16:39:00 PST,6,-1,3,+650629,+112904,+554329,+97764.7,+444751,+67452.8,+1.64971e+006,+278121
2000-01-06 16:40:00 PST,6,-1,3,+631998,+105072,+575989,+104454,+457240,+70727.9,+1.66523e+006,+280254
2000-01-06 16:41:00 PST,6,0,3,+640028,+108408,+608972,+17750.5,+448515,+66270.8,+1.69752e+006,+192429
2000-01-06 16:42:00 PST,6,0,3,+672315,+119315,+663581,+36604.2,+443157,+66794.8,+1.77905e+006,+222714
2000-01-06 16:43:00 PST,6,0,3,+693023,+127793,+638212,+28225.5,+408556,+53881.8,+1.73979e+006,+209900
2000-01-06 16:44:00 PST,7,-1,3,+671768,+118163,+627411,+24998.9,+413960,+55767.4,+1.71314e+006,+198929
2000-01-06 16:45:00 PST,7,-1,3,+740931,+146292,+593469,+13693.6,+449289,+65227.5,+1.78369e+006,+225213
2000-01-06 16:46:00 PST,7,-2,3,+706061,+129977,+558477,+96562.6,+438694,+66101.9,+1.70323e+006,+292642
2000-01-06 16:47:00 PST,7,-1,3,+783914,+156197,+606691,+110862,+462900,+72008.7,+1.8535e+006,+339068
2000-01-06 16:48:00 PST,7,-1,3,+755149,+142503,+592547,+106214,+469113,+74706.6,+1.81681e+006,+323424
2000-01-06 16:49:00 PST,7,-1,3,+715102,+124552,+590593,+106317,+426211,+61432.6,+1.73191e+006,+292301
2000-01-06 16:50:00 PST,7,-1,3,+668280,+106231,+578669,+99987.1,+433991,+63001.1,+1.68094e+006,+269219
2000-01-06 16:51:00 PST,7,-1,3,+690052,+117634,+586115,+5950.05,+404421,+50201.8,+1.68059e+006,+173786
2000-01-06 16:52:00 PST,7,-1,3,+684841,+111052,+635532,+23497.4,+420986,+56109.9,+1.74136e+006,+190659
2000-01-06 16:53:00 PST,7,-1,3,+706803,+123515,+600615,+10621.7,+414585,+55177.6,+1.722e+006,+189315
2000-01-06 16:54:00 PST,7,-1,3,+672389,+110531,+654052,+30016.6,+410440,+54658.8,+1.73688e+006,+195206
2000-01-06 16:55:00 PST,7,-1,3,+694267,+117279,+656311,+27566.6,+404000,+51807.1,+1.75458e+006,+196653
2000-01-06 16:56:00 PST,7,-1,3,+702520,+121222,+610812,+106199,+412346,+52485.6,+1.72568e+006,+279907
2000-01-06 16:57:00 PST,7,-1,3,+737242,+132458,+622488,+112444,+397764,+45898.7,+1.75749e+006,+290801
2000-01-06 16:58:00 PST,7,-1,3,+731984,+131490,+566957,+89426.4,+425303,+52290.3,+1.72424e+006,+273207
2000-01-06 16:59:00 PST,7,-1,3,+724198,+129682,+593825,+99316.1,+448329,+59521.3,+1.76635e+006,+288519
2000-01-06 17:00:00 PST,7,-1,3,+675308,+107088,+609216,+101164,+458354,+62480,+1.74288e+006,+270732
2000-01-06 17:01:00 PST,7,0,3,+704796,+118169,+637893,+107071,+479052,+68509.3,+1.82174e+006,+293749
2000-01-06 17:02:00 PST,7,0,3,+698737,+116223,+656859,+113155,+475679,+70902.7,+1.83128e+006,+300281
2000-01-06 17:03:00 PST,7,0,3,+710790,+117129,+684278,+122902,+439245,+58136.5,+1.83431e+006,+298167
2000-01-06 17:04:00 PST,7,0,3,+702236,+115917,+719854,+136353,+420917,+52967.4,+1.84301e+006,+305238
2000-01-06 17:05:00 PST,7,0,2,+677210,+108136,+706229,+34228.1,+426795,+53776.2,+1.81023e+006,+196140
2000-01-06 17:06:00 PST,7,0,2,+661624,+104215,+672287,+21136.4,+455028,+62729.9,+1.78894e+006,+188082
2000-01-06 17:07:00 PST,7,0,2,+646713,+101665,+637453,+10198.8,+435619,+57552.6,+1.71978e+006,+169417
2000-01-06 17:08:00 PST,7,0,2,+686251,+114504,+634853,+10160.5,+451397,+61362,+1.7725e+006,+186027
2000-01-06 17:09:00 PST,7,-1,2,+701988,+123279,+620002,+5710.02,+488978,+72354.1,+1.81097e+006,+201343
2000-01-06 17:10:00 PST,7,-1,2,+734313,+134268,+619949,+101337,+462365,+66068.6,+1.81663e+006,+301674
2000-01-06 17:11:00 PST,7,-1,2,+668192,+109411,+593524,+90946.7,+459775,+67031.7,+1.72149e+006,+267389
2000-01-06 17:12:00 PST,7,-1,2,+723527,+129556,+575151,+85857.2,+461440,+65997.1,+1.76012e+006,+281411
2000-01-06 17:13:00 PST,7,-1,2,+735037,+135370,+587487,+92251.9,+427560,+57604.5,+1.75008e+006,+285227
2000-01-06 17:14:00 PST,7,-1,2,+708771,+125309,+621210,+103867,+413628,+52579.4,+1.74361e+006,+281755
2000-01-06 17:15:00 PST,7,-1,2,+722547,+128105,+655027,+120174,+375122,+41049.8,+1.7527e+006,+289329
2000-01-06 17:16:00 PST,7,-1,2,+683530,+115246,+619938,+104811,+406956,+50584.2,+1.71042e+006,+270641
2000-01-06 17:17:00 PST,7,-1,2,+689738,+117258,+621233,+106109,+421680,+54189.4,+1.73265e+006,+277557
2000-01-06 17:18:00 PST,7,0,2,+694711,+117549,+663693,+123038,+416070,+49775.1,+1.77447e+006,+290361
2000-01-06 17:19:00 PST,7,0,2,+656627,+102779,+649100,+116522,+462420,+64876.6,+1.76815e+006,+284178
2000-01-06 17:20:00 PST,7,1,2,+636593,+98043.1,+642530,+15247.2,+435210,+55689.6,+1.71433e+006,+168980
2000-01-06 17:21:00 PST,7,0,2,+644877,+101346,+621336,+10653.9,+424115,+50592.3,+1.69033e+006,+162592
2000-01-06 17:22:00 PST,7,0,2,+627621,+97023.7,+567873,-10760.8,+456783,+60892.8,+1.65228e+006,+147156
2000-01-06 17:23:00 PST,7,-1,2,+662618,+110988,+561522,-14453.4,+437909,+53596.9,+1.66205e+006,+150131
2000-01-06 17:24:00 PST,7,-1,2,+671817,+115162,+571101,-14700.1,+464035,+60413.6,+1.70695e+006,+160875
2000-01-06 17:25:00 PST,7,-1,2,+670868,+111291,+599191,+95935.4,+459670,+59679.4,+1.72973e+006,+266905
2000-01-06 17:26:00 PST,7,-1,2,+708952,+127161,+585353,+89355.6,+466921,+58975.1,+1.76123e+006,+275492
2000-01-06 17:27:00 PST,7,-1,2,+699482,+122148,+610213,+99295.9,+454080,+55916.4,+1.76378e+006,+277361
2000-01-06 17:28:00 PST,7,-1,2,+686213,+118273,+644385,+111374,+443698,+54383.7,+1.7743e+006,+284031
2000-01-06 17:29:00 PST,7,0,2,+727693,+133495,+638155,+107072,+460364,+58714.3,+1.82621e+006,+299281
2000-01-06 17:30:00 PST,7,0,2,+694278,+126596,+679685,+25478.7,+479948,+65769.7,+1.85391e+006,+217844
2000-01-06 17:31:00 PST,7,0,2,+681641,+121497,+661565,+19923.1,+437566,+53245.3,+1.78077e+006,+194666
2000-01-06 17:32:00 PST,7,0,2,+677434,+118752,+655344,+15661.3,+430990,+52166.7,+1.76377e+006,+186580
2000-01-06 17:33:00 PST,7,0,2,+599464,+89512.3,+653892,+12171.5,+441270,+59754.3,+1.69463e+006,+161438
2000-01-06 17:34:00 PST,7,0,2,+594399,+89822.5,+628259,+2040.06,+421929,+54253.7,+1.64459e+006,+146116
2000-01-06 17:35:00 PST,7,0,2,+578089,+79475.8,+637612,+104210,+402611,+52628.4,+1.61831e+006,+236314
2000-01-06 17:36:00 PST,6,1,2,+579033,+82860.9,+582102,+81364.2,+409803,+56679,+1.57094e+006,+220904
2000-01-06 17:37:00 PST,6,1,2,+593415,+88114.5,+574768,+80369.4,+407286,+57400.4,+1.57547e+006,+225884
2000-01-06 17:38:00 PST,6,1,2,+613538,+96450.9,+575642,+81288.6,+389179,+51926.2,+1.57836e+006,+229666
2000-01-06 17:39:00 PST,6,1,2,+639407,+105904,+621641,+94073.7,+395360,+53675.7,+1.65641e+006,+253653
2000-01-06 17:40:00 PST,6,1,2,+661624,+115398,+645640,+5881.68,+389997,+50238,+1.69726e+006,+171518
2000-01-06 17:41:00 PST,7,0,2,+668379,+111762,+680876,+26172.3,+363112,+43222.3,+1.71237e+006,+181156
2000-01-06 17:42:00 PST,7,0,2,+696887,+122533,+686487,+27517.3,+398464,+50813.3,+1.78184e+006,+200864
2000-01-06 17:43:00 PST,7,0,2,+696687,+121911,+666388,+16645.8,+392480,+49464.7,+1.75556e+006,+188021
2000-01-06 17:44:00 PST,7,-1,2,+647012,+101627,+685335,+29468,+404108,+54440.6,+1.73646e+006,+185535
2000-01-06 17:45:00 PST,7,-1,2,+674981,+109787,+695789,+123836,+410750,+57158.2,+1.78152e+006,+290781
2000-01-06 17:46:00 PST,7,0,2,+666351,+104485,+677690,+117862,+391278,+48368.1,+1.73532e+006,+270715
2000-01-06 17:47:00 PST,7,0,2,+668718,+104574,+657643,+112253,+382825,+44130.2,+1.70919e+006,+260957
2000-01-06 17:48:00 PST,7,0,2,+656953,+99453.5,+637652,+105532,+373955,+41406.5,+1.66856e+006,+246392
2000-01-06 17:49:00 PST,7,0,2,+655222,+96249.5,+600660,+90249.4,+401959,+46924.5,+1.65784e+006,+233423
2000-01-06 17:50:00 PST,7,0,2,+655757,+99025.9,+618873,-3312.85,+387681,+43041,+1.66231e+006,+138754
2000-01-06 17:51:00 PST,7,-1,2,+699946,+115356,+637760,+6126.85,+388299,+42312.9,+1.726e+006,+163796
2000-01-06 17:52:00 PST,7,-1,2,+712412,+117213,+668170,+17113.8,+399603,+45667.9,+1.78019e+006,+179994
2000-01-06 17:53:00 PST,7,-1,2,+713281,+116404,+685908,+25880.3,+403266,+46102.5,+1.80246e+006,+188386
2000-01-06 17:54:00 PST,7,-1,2,+688936,+106717,+656851,+13546.4,+407414,+47779.9,+1.7532e+006,+168043
2000-01-06 17:55:00 PST,7,-1,2,+695324,+104311,+653389,+103008,+408926,+50221.3,+1.75764e+006,+257541
2000-01-06 17:56:00 PST,7,0,2,+706069,+111793,+648295,+97865.1,+391666,+45311.7,+1.74603e+006,+254970
2000-01-06 17:57:00 PST,7,0,2,+707386,+113624,+626890,+88196.1,+400033,+47664,+1.73431e+006,+249484
2000-01-06 17:58:00 PST,7,0,2,+664013,+96709.4,+673374,+106041,+399176,+46105.3,+1.73656e+006,+248855
2000-01-06 17:59:00 PST,7,0,2,+646273,+89096.1,+691710,+112401,+407434,+44337.5,+1.74542e+006,+245835
2000-01-06 18:00:00 PST,7,0,2,+646880,+93674.6,+661425,+4177.51,+406639,+40243.8,+1.71494e+006,+138096
2000-01-06 18:01:00 PST,7,0,2,+599126,+78654.5,+666429,+8017.66,+421375,+47275.8,+1.68693e+006,+133948
2000-01-06 18:02:00 PST,7,0,2,+608856,+84992.3,+635640,-7915.95,+470611,+61973.9,+1.71511e+006,+139050
2000-01-06 18:03:00 PST,7,0,2,+639636,+93777.2,+657325,+2272.56,+487089,+65946.2,+1.78405e+006,+161996
2000-01-06 18:04:00 PST,7,0,2,+644253,+95365.2,+685822,+10989.6,+482146,+65511.6,+1.81222e+006,+171866
2000-01-06 18:05:00 PST,7,0,2,+682586,+112806,+624225,+86049.3,+418726,+46776.5,+1.72554e+006,+245632
2000-01-06 18:06:00 PST,7,0,2,+656261,+100409,+634586,+90144.4,+400833,+41233.1,+1.69168e+006,+231787
2000-01-06 18:07:00 PST,7,0,2,+674205,+105101,+667695,+102490,+380568,+35437.5,+1.72247e+006,+243029
2000-01-06 18:08:00 PST,7,0,2,+635075,+92179.8,+694760,+114363,+372291,+33415.1,+1.70213e+006,+239958
2000-01-06 18:09:00 PST,7,1,1,+660522,+103291,+719558,+121140,+404945,+44413.8,+1.78503e+006,+268844
2000-01-06 18:10:00 PST,7,1,1,+628098,+89222.1,+739011,+128996,+391812,+42087.6,+1.75892e+006,+260305
2000-01-06 18:11:00 PST,7,1,1,+635294,+93691.8,+700442,+111789,+405203,+47308.2,+1.74094e+006,+252790
2000-01-06 18:12:00 PST,7,1,1,+640262,+94842.5,+684565,+108185,+391678,+43885.1,+1.71651e+006,+246913
2000-01-06 18:13:00 PST,7,1,1,+630456,+95542.4,+674862,+5308.2,+378904,+37263.4,+1.68422e+006,+138114
2000-01-06 18:14:00 PST,7,0,1,+648120,+104916,+636523,-8027.05,+410857,+48697,+1.6955e+006,+145586
2000-01-06 18:15:00 PST,7,-1,1,+644361,+103132,+670960,+7618.6,+433396,+56278,+1.74872e+006,+167029
2000-01-06 18:16:00 PST,7,-1,1,+666813,+114379,+641716,-3686.28,+468019,+64414.8,+1.77655e+006,+175107
2000-01-06 18:17:00 PST,7,-1,2,+654020,+108399,+603183,-16799.8,+463058,+63381.4,+1.72026e+006,+154981
2000-01-06 18:18:00 PST,7,-1,2,+650087,+100830,+641954,+96543.5,+433248,+57517.9,+1.72529e+006,+254892
2000-01-06 18:19:00 PST,7,0,2,+646922,+100043,+629707,+91942.1,+400589,+47900.2,+1.67722e+006,+239885
2000-01-06 18:20:00 PST,7,0,2,+600589,+76559,+629454,+92575.1,+395016,+44168.3,+1.62506e+006,+213302
2000-01-06 18:21:00 PST,6,0,2,+570277,+67152.9,+654446,+99564.2,+415214,+51278,+1.63994e+006,+217995
2000-01-06 18:22:00 PST,6,1,2,+579128,+70984.3,+645027,+93246.8,+414750,+49742,+1.6389e+006,+213973
2000-01-06 18:23:00 PST,6,1,2,+626613,+90939.2,+649488,-1601.38,+414648,+47130.9,+1.69075e+006,+136469
2000-01-06 18:24:00 PST,6,0,2,+666218,+106954,+666550,+10764.2,+407205,+43706.2,+1.73997e+006,+161424
2000-01-06 18:25:00 PST,7,0,2,+680866,+110894,+660463,+10440,+374317,+34551.2,+1.71565e+006,+155886
2000-01-06 18:26:00 PST,7,-1,2,+645773,+97584,+644213,+7387.55,+366499,+33559.6,+1.65648e+006,+138531
2000-01-06 18:27:00 PST,7,-1,2,+657609,+103957,+609777,-6840.36,+363860,+34387,+1.63125e+006,+131504
2000-01-06 18:28:00 PST,7,-1,2,+605312,+81218.3,+604066,+90340.4,+357667,+36795.3,+1.56705e+006,+208354
2000-01-06 18:29:00 PST,7,0,2,+614736,+85699.5,+603838,+85770.5,+417782,+56620,+1.63636e+006,+228090
2000-01-06 18:30:00 PST,6,0,2,+654846,+99835.2,+636298,+96659.2,+415546,+54004.2,+1.70669e+006,+250499
2000-01-06 18:31:00 PST,6,0,2,+644463,+96115,+674843,+112580,+433259,+61755.8,+1.75256e+006,+270451
2000-01-06 18:32:00 PST,6,0,2,+614065,+86694.1,+646331,+102118,+418228,+58178.5,+1.67862e+006,+246990
2000-01-06 18:33:00 PST,6,0,2,+631742,+95175.3,+609093,-6940.89,+379370,+40079.5,+1.62021e+006,+128314
2000-01-06 18:34:00 PST,6,-1,2,+624260,+92093.9,+574249,-16036.1,+402186,+46482.3,+1.60069e+006,+122540
2000-01-06 18:35:00 PST,6,-1,2,+688531,+115258,+567828,-14488.1,+364951,+33345.5,+1.62131e+006,+134115
2000-01-06 18:36:00 PST,7,-2,2,+694327,+115155,+590016,-3712.12,+358075,+32720.7,+1.64242e+006,+144163
2000-01-06 18:37:00 PST,7,-2,2,+695306,+113401,+587665,-4832.33,+354218,+31659.1,+1.63719e+006,+140227
2000-01-06 18:38:00 PST,7,-2,2,+662169,+95992.6,+559262,+82532.8,+344720,+31251.2,+1.56615e+006,+209777
2000-01-06 18:39:00 PST,7,-1,2,+671891,+97930.4,+548612,+77149.9,+361446,+35118.2,+1.58195e+006,+210199
2000-01-06 18:40:00 PST,7,-1,2,+648742,+90544.5,+565887,+82631.6,+401613,+48293.7,+1.61624e+006,+221470
2000-01-06 18:41:00 PST,7,-1,2,+654537,+90429.3,+627318,+102487,+406929,+50107,+1.68878e+006,+243024
2000-01-06 18:42:00 PST,7,0,2,+622237,+83277,+624661,+100420,+447794,+64286.9,+1.69469e+006,+247984
2000-01-06 18:43:00 PST,6,0,2,+659786,+101933,+635381,+10459.4,+469239,+67520.9,+1.76441e+006,+179914
2000-01-06 18:44:00 PST,6,0,2,+626932,+93417.5,+609567,+2485.27,+431482,+56659,+1.66798e+006,+152562
2000-01-06 18:45:00 PST,6,-1,2,+626625,+96190.3,+594401,+375.886,+389142,+42939.5,+1.61017e+006,+139506
2000-01-06 18:46:00 PST,6,-1,2,+658255,+110599,+569335,-8435.4,+386347,+41345.4,+1.61394e+006,+143509
2000-01-06 18:47:00 PST,6,-1,2,+637589,+105618,+549004,-13011.6,+365672,+33124.5,+1.55226e+006,+125731
2000-01-06 18:48:00 PST,6,-1,2,+620413,+99952.4,+517231,+71541.3,+371794,+37513.1,+1.50944e+006,+209007
2000-01-06 18:49:00 PST,6,-1,2,+630590,+102538,+522217,+73137.9,+403683,+47649.2,+1.55649e+006,+223325
2000-01-06 18:50:00 PST,6,-1,2,+586056,+88258.6,+507352,+66478.2,+412133,+52510.3,+1.50554e+006,+207247
2000-01-06 18:51:00 PST,6,-1,2,+576813,+87067.8,+514537,+69901.5,+410319,+52007.8,+1.50167e+006,+208977
2000-01-06 18:52:00 PST,6,-1,2,+565581,+84784,+494827,+63795.4,+395213,+46201.5,+1.45562e+006,+194781
2000-01-06 18:53:00 PST,6,-1,2,+559423,+81557,+518720,+71425.5,+390826,+46118.5,+1.46897e+006,+199101
2000-01-06 18:54:00 PST,6,0,2,+535542,+71045,+578084,+91675.1,+387610,+43811.5,+1.50124e+006,+206532
2000-01-06 18:55:00 PST,6,1,2,+548428,+78668.8,+565523,+84126.9,+432393,+57765.3,+1.54634e+006,+220561
2000-01-06 18:56:00 PST,5,1,2,+556363,+81491.6,+596840,+96123.6,+417699,+52528,+1.5709e+006,+230143
2000-01-06 18:57:00 PST,5,1,2,+605242,+98708.1,+595655,+96371,+422298,+52904.1,+1.6232e+006,+247983
2000-01-06 18:58:00 PST,5,1,2,+630488,+108172,+620995,+106050,+437582,+55599.5,+1.68906e+006,+269822
2000-01-06 18:59:00 PST,5,1,2,+619130,+103980,+611876,+103750,+406448,+45933.3,+1.63745e+006,+253664
2000-01-06 19:00:00 PST,5,1,2,+623442,+101624,+617841,+101336,+428483,+54177.5,+1.66977e+006,+257138
2000-01-06 19:01:00 PST,5,1,2,+593770,+91911.5,+553942,+78627.7,+442853,+59269.3,+1.59057e+006,+229808
2000-01-06 19:02:00 PST,5,1,2,+585014,+88098,+563717,+81311.8,+438515,+59099.6,+1.58725e+006,+228509
2000-01-06 19:03:00 PST,5,1,2,+570569,+84691.1,+571796,+85761.2,+414311,+50470.4,+1.55668e+006,+220923
2000-01-06 19:04:00 PST,5,1,2,+547649,+74130,+592382,+94126.3,+414094,+47416.7,+1.55412e+006,+215673
2000-01-06 19:05:00 PST,5,1,2,+591153,+88546.6,+606993,+100377,+410133,+43976.9,+1.60828e+006,+232901
2000-01-06 19:06:00 PST,5,1,2,+609672,+98043.7,+542537,+76954.4,+389921,+37341.1,+1.54213e+006,+212339
2000-01-06 19:07:00 PST,5,1,2,+608064,+94022.1,+568477,+85032,+399349,+40312,+1.57589e+006,+219366
2000-01-06 19:08:00 PST,5,1,2,+583806,+86675.3,+550298,+77810.9,+402733,+43067.4,+1.53684e+006,+207554
2000-01-06 19:09:00 PST,5,1,2,+600259,+95642.1,+533151,+71325.9,+410693,+47531.8,+1.5441e+006,+214500
2000-01-06 19:10:00 PST,5,1,2,+611510,+98432.9,+566494,+82981.3,+430660,+53953.8,+1.60866e+006,+235368
2000-01-06 19:11:00 PST,5,1,2,+622855,+100307,+573472,+85796.5,+399813,+44907.9,+1.59614e+006,+231011
2000-01-06 19:12:00 PST,5,1,2,+635117,+104422,+559720,+82443.1,+397003,+43705.9,+1.59184e+006,+230571
2000-01-06 19:13:00 PST,5,1,2,+577798,+83594.2,+582099,+89409,+422528,+53699.5,+1.58243e+006,+226703
2000-01-06 19:14:00 PST,5,1,2,+570466,+81347.2,+566041,+84357.9,+444680,+60450.6,+1.58119e+006,+226156
2000-01-06 19:15:00 PST,5,1,2,+573754,+82850.3,+594629,+93368.4,+453400,+64512.6,+1.62178e+006,+240731
2000-01-06 19:16:00 PST,5,1,2,+569858,+82868.1,+620530,+103664,+439007,+61218.4,+1.62939e+006,+247750
2000-01-06 19:17:00 PST,5,1,2,+598889,+94112.3,+600418,+97827.9,+391625,+44295.9,+1.59093e+006,+236236
2000-01-06 19:18:00 PST,5,1,2,+581494,+86985.8,+589695,+93762.9,+386087,+42568,+1.55728e+006,+223317
2000-01-06 19:19:00 PST,5,1,2,+615289,+101150,+556521,+81680.5,+394620,+45289.2,+1.56643e+006,+228119
2000-01-06 19:20:00 PST,5,1,2,+625281,+103675,+554538,+81339.1,+398769,+48387.8,+1.57859e+006,+233401
2000-01-06 19:21:00 PST,5,1,2,+662819,+118395,+558173,+83482.6,+419214,+55163.9,+1.64021e+006,+257042
2000-01-06 19:22:00 PST,5,0,2,+675857,+121429,+565767,+89531.5,+377304,+42656.6,+1.61893e+006,+253617
2000-01-06 19:23:00 PST,6,0,2,+679696,+122155,+560226,+86980.2,+367380,+39735.3,+1.6073e+006,+248870
2000-01-06 19:24:00 PST,6,0,2,+680180,+123872,+551249,+85540.9,+355671,+38488.5,+1.5871e+006,+247901
2000-01-06 19:25:00 PST,6,0,2,+565248,+80733.8,+559867,+88877.4,+359742,+40064.6,+1.48486e+006,+209676
2000-01-06 19:26:00 PST,6,0,2,+549756,+73756.6,+560737,+88759,+402490,+52243.1,+1.51298e+006,+214759
2000-01-06 19:27:00 PST,5,0,2,+554873,+71540.4,+571374,+94307.3,+424852,+59427,+1.5511e+006,+225275
2000-01-06 19:28:00 PST,5,0,2,+559992,+73400.4,+561345,+93808.1,+408765,+53827.3,+1.5301e+006,+221036
2000-01-06 19:29:00 PST,5,0,2,+574877,+78365.6,+608738,+109338,+410786,+53532.4,+1.5944e+006,+241236
2000-01-06 19:30:00 PST,5,1,2,+581695,+80864.7,+572860,+94739.5,+424767,+58887,+1.57932e+006,+234491
2000-01-06 19:31:00 PST,5,1,2,+634817,+101709,+552242,+88066.4,+388197,+45507.8,+1.57526e+006,+235283
2000-01-06 19:32:00 PST,5,1,2,+670023,+116323,+506266,+73858.9,+406704,+51483.4,+1.58299e+006,+241665
2000-01-06 19:33:00 PST,5,0,2,+667705,+120782,+517015,+78957.3,+374619,+43381.2,+1.55934e+006,+243120
2000-01-06 19:34:00 PST,6,0,2,+684343,+128955,+563980,-4177.68,+400734,+47010.2,+1.64906e+006,+171788
2000-01-06 19:35:00 PST,7,-1,2,+673858,+123695,+545357,-10539.3,+412594,+50172.2,+1.63181e+006,+163328
2000-01-06 19:36:00 PST,7,-2,2,+658140,+117515,+558661,-3413.23,+396676,+45876.8,+1.61348e+006,+159979
2000-01-06 19:37:00 PST,7,-2,2,+627816,+107479,+523547,-17954.3,+393353,+45184.2,+1.54472e+006,+134709
2000-01-06 19:38:00 PST,7,-2,2,+600587,+98254.2,+518306,-20124.3,+402535,+46300.2,+1.52143e+006,+124430
2000-01-06 19:39:00 PST,7,-2,2,+581593,+88377.5,+529400,+79991.4,+402993,+46921.4,+1.51399e+006,+215290
2000-01-06 19:40:00 PST,6,-1,2,+559600,+81995.9,+549710,+84261.7,+464070,+67122.7,+1.57338e+006,+233380
2000-01-06 19:41:00 PST,5,0,2,+606680,+99495.4,+579473,+91638.3,+460414,+65631.6,+1.64657e+006,+256765
2000-01-06 19:42:00 PST,5,0,2,+569742,+86313.5,+581416,+93071.5,+452173,+63724.1,+1.60333e+006,+243109
2000-01-06 19:43:00 PST,5,0,2,+564330,+83790.3,+582438,+94897.8,+450631,+62209,+1.5974e+006,+240897
2000-01-06 19:44:00 PST,5,1,2,+583978,+95274.7,+591227,+1207.28,+398973,+40766.2,+1.57418e+006,+137248
2000-01-06 19:45:00 PST,6,0,2,+609980,+103910,+587987,+3338.66,+414133,+46166.4,+1.6121e+006,+153415
2000-01-06 19:46:00 PST,6,0,2,+613364,+108373,+553892,-11456.1,+414001,+45137.1,+1.58126e+006,+142054
2000-01-06 19:47:00 PST,6,-1,2,+613017,+107621,+574847,+162.374,+399587,+41781.2,+1.58745e+006,+149565
2000-01-06 19:48:00 PST,6,-1,2,+595157,+100214,+567502,-2422.72,+412779,+46502.7,+1.57544e+006,+144294
2000-01-06 19:49:00 PST,6,-1,2,+579446,+91370.9,+578407,+98724.9,+398135,+45636.5,+1.55599e+006,+235732
2000-01-06 19:50:00 PST,6,0,2,+614887,+105601,+606060,+106830,+405434,+48509.3,+1.62638e+006,+260939
2000-01-06 19:51:00 PST,6,0,2,+637608,+115399,+548858,+86414.8,+439217,+61230.5,+1.62568e+006,+263044
2000-01-06 19:52:00 PST,6,0,2,+636082,+111555,+583875,+101062,+417620,+54483.1,+1.63758e+006,+267100
2000-01-06 19:53:00 PST,6,0,2,+615729,+101774,+597801,+108157,+369201,+39384.6,+1.58273e+006,+249316
2000-01-06 19:54:00 PST,6,0,2,+586630,+96081.3,+542898,-9204.45,+387200,+40498.2,+1.51673e+006,+127375
2000-01-06 19:55:00 PST,6,-1,2,+569368,+90248.5,+554822,-2005.38,+369723,+36430.7,+1.49391e+006,+124674
2000-01-06 19:56:00 PST,6,-1,2,+597511,+99920.7,+525334,-14067.9,+407584,+49807.8,+1.53043e+006,+135661
2000-01-06 19:57:00 PST,6,-1,2,+635815,+112970,+509615,-20334.9,+439834,+57972.4,+1.58526e+006,+150608
2000-01-06 19:58:00 PST,6,-1,2,+659585,+116056,+525749,-15472.7,+463527,+64118.7,+1.64886e+006,+164702
2000-01-06 19:59:00 PST,6,-1,2,+649232,+107659,+593884,+105952,+431444,+57419.2,+1.67456e+006,+271031
2000-01-06 20:00:00 PST,6,0,2,+656068,+109292,+629760,+115323,+442656,+61397.7,+1.72848e+006,+286012
2000-01-06 20:01:00 PST,6,0,2,+637415,+102230,+608213,+107156,+418322,+53693.7,+1.66395e+006,+263079
2000-01-06 20:02:00 PST,6,0,2,+625323,+100524,+551925,+85368.4,+432827,+61156.3,+1.61008e+006,+247049
2000-01-06 20:03:00 PST,6,0,2,+645570,+111000,+532511,+79268,+440059,+63141.6,+1.61814e+006,+253409
2000-01-06 20:04:00 PST,6,0,2,+619725,+103581,+535320,-16672.4,+405434,+49974.5,+1.56048e+006,+136883
2000-01-06 20:05:00 PST,6,-1,2,+644855,+113576,+546977,-8432.41,+382479,+43460.3,+1.57431e+006,+148604
2000-01-06 20:06:00 PST,6,-1,2,+616707,+100581,+587199,+8199.59,+359615,+38408.5,+1.56352e+006,+147189
2000-01-06 20:07:00 PST,6,-1,2,+632848,+108209,+564408,-385.458,+379887,+44099.9,+1.57714e+006,+151923
2000-01-06 20:08:00 PST,6,-1,2,+666536,+119112,+577181,+5875.6,+375667,+42189.8,+1.61938e+006,+167178
2000-01-06 20:09:00 PST,7,-1,2,+669785,+112827,+602266,+109335,+421455,+58288.3,+1.69351e+006,+280450
2000-01-06 20:10:00 PST,7,0,2,+688209,+118952,+573095,+98045.7,+399600,+52242.1,+1.6609e+006,+269239
2000-01-06 20:11:00 PST,7,0,2,+677963,+116542,+559874,+94058,+401083,+52750,+1.63892e+006,+263350
2000-01-06 20:12:00 PST,7,0,2,+670729,+116735,+522864,+80089.3,+400742,+52422.1,+1.59434e+006,+249247
2000-01-06 20:13:00 PST,7,0,2,+660170,+112641,+538666,+84697,+394480,+50922.1,+1.59332e+006,+248260
2000-01-06 20:14:00 PST,7,0,2,+618696,+104656,+553201,-8948.57,+415190,+57289.3,+1.58709e+006,+152997
2000-01-06 20:15:00 PST,7,-1,2,+601299,+97499.7,+563415,-1291.58,+395383,+50820.2,+1.5601e+006,+147028
2000-01-06 20:16:00 PST,7,-1,2,+574505,+91110.1,+551817,-4184.9,+401713,+53745,+1.52803e+006,+140670
2000-01-06 20:17:00 PST,7,-1,2,+585511,+97084.9,+534605,-10503,+369611,+42994.1,+1.48973e+006,+129576
2000-01-06 20:18:00 PST,7,-1,2,+626126,+111010,+549417,-4747.5,+369937,+42563,+1.54548e+006,+148825
2000-01-06 20:19:00 PST,7,-1,2,+606169,+101806,+532916,+83930.1,+381870,+48891.2,+1.52095e+006,+234627
2000-01-06 20:20:00 PST,6,-1,2,+570072,+89374.2,+562434,+93534.4,+388214,+51679.6,+1.52072e+006,+234588
2000-01-06 20:21:00 PST,6,0,2,+543071,+79467.4,+571605,+95402.5,+403124,+56814.3,+1.5178e+006,+231684
2000-01-06 20:22:00 PST,6,0,2,+574642,+95502.1,+549210,+89430.2,+384767,+50033.6,+1.50862e+006,+234966
2000-01-06 20:23:00 PST,6,0,2,+577601,+98681.5,+535292,+83176.9,+382122,+48664.9,+1.49502e+006,+230523
2000-01-06 20:24:00 PST,6,0,2,+600105,+106249,+572341,+95101.7,+396303,+54145.9,+1.56875e+006,+255496
2000-01-06 20:25:00 PST,6,0,2,+605101,+110462,+568926,-2943.98,+391778,+53199.3,+1.56581e+006,+160718
2000-01-06 20:26:00 PST,6,-1,2,+590423,+104009,+589774,+8217.23,+412953,+62088.3,+1.59315e+006,+174314
2000-01-06 20:27:00 PST,6,-1,2,+584172,+99344.7,+639524,+28355.2,+378282,+51787.6,+1.60198e+006,+179488
2000-01-06 20:28:00 PST,6,-1,2,+569469,+95703.3,+574848,+4773.19,+368623,+49944.7,+1.51294e+006,+150421
2000-01-06 20:29:00 PST,6,-1,2,+603169,+109031,+559060,-1132.2,+338032,+39574.1,+1.50026e+006,+147473
2000-01-06 20:30:00 PST,6,-1,2,+601718,+106348,+547751,+89842.4,+347748,+44336.6,+1.49722e+006,+240527
2000-01-06 20:31:00 PST,6,-1,2,+590957,+102041,+549864,+93645.4,+337613,+41717.1,+1.47843e+006,+237404
2000-01-06 20:32:00 PST,6,0,2,+593095,+104265,+547460,+92669.9,+305823,+31409.3,+1.44638e+006,+228344
2000-01-06 20:33:00 PST,6,0,2,+561819,+93725.1,+549502,+93022.9,+329572,+39348,+1.44089e+006,+226096
2000-01-06 20:34:00 PST,6,0,2,+557342,+94335,+509470,+77426.2,+347834,+45086.2,+1.41465e+006,+216847
2000-01-06 20:35:00 PST,6,0,2,+567558,+96675.6,+547719,+93521.8,+341812,+43195.7,+1.45709e+006,+233393
2000-01-06 20:36:00 PST,6,0,2,+562348,+97295.1,+521460,+83944.8,+369976,+51874,+1.45378e+006,+233114
2000-01-06 20:37:00 PST,6,0,2,+555303,+94943,+523341,+83724.4,+364645,+51736.7,+1.44329e+006,+230404
2000-01-06 20:38:00 PST,6,0,2,+563831,+97152.4,+573694,+103506,+376727,+55711.8,+1.51425e+006,+256370
2000-01-06 20:39:00 PST,6,0,2,+540892,+90373.1,+535806,+89335,+382057,+57652.8,+1.45875e+006,+237361
2000-01-06 20:40:00 PST,6,0,2,+545964,+92364.4,+523747,+86336.3,+357361,+49979.3,+1.42707e+006,+228680
2000-01-06 20:41:00 PST,6,0,2,+546010,+93782.9,+516058,+83954.1,+358100,+50305.2,+1.42017e+006,+228042
2000-01-06 20:42:00 PST,6,0,2,+537385,+91977.9,+478491,+71338.3,+335122,+42641.7,+1.351e+006,+205958
2000-01-06 20:43:00 PST,6,0,2,+543052,+92612.5,+514954,+85285.7,+322264,+39014.1,+1.38027e+006,+216912
