# file...... reg1_output.csv
2000-01-06 20:44:00 PST,6,0,2,+525811,+84856.5,+555631,+100835,+320546,+38860.3,+1.40199e+006,+224552
2000-01-06 20:45:00 PST,6,0,2,+539216,+88740.3,+579990,+110451,+344665,+47642.2,+1.46387e+006,+246834
2000-01-06 20:46:00 PST,6,1,2,+555060,+94760.7,+576490,+108510,+337988,+45336.9,+1.46954e+006,+248607
2000-01-06 20:47:00 PST,6,1,2,+554481,+96576.6,+534645,+91424.9,+361397,+52367.6,+1.45052e+006,+240369
2000-01-06 20:48:00 PST,6,1,2,+542273,+92080.8,+510985,+82593.3,+328396,+41991.2,+1.38165e+006,+216665
2000-01-06 20:49:00 PST,6,1,2,+525675,+89278.9,+489381,-23655.6,+333856,+41976,+1.34891e+006,+107599
2000-01-06 20:50:00 PST,6,0,2,+517766,+83994.1,+524100,-9513.38,+347752,+46554.1,+1.38962e+006,+121035
2000-01-06 20:51:00 PST,6,-1,2,+520828,+85348.6,+515865,-11029.5,+381188,+57220.9,+1.41788e+006,+131540
2000-01-06 20:52:00 PST,6,-1,2,+568171,+104573,+490576,-19127.1,+376889,+54876.9,+1.43564e+006,+140323
2000-01-06 20:53:00 PST,6,-1,2,+547348,+97794.7,+460825,-28095,+356679,+49152,+1.36485e+006,+118852
2000-01-06 20:54:00 PST,6,-1,2,+530402,+89130.2,+473388,+72821,+326134,+42117.1,+1.32992e+006,+204068
2000-01-06 20:55:00 PST,6,-1,2,+552901,+97021.5,+495318,+81566.9,+321291,+40241.5,+1.36951e+006,+218830
2000-01-06 20:56:00 PST,6,-1,2,+519361,+84424,+516186,+88865.9,+297030,+33603.5,+1.33258e+006,+206893
2000-01-06 20:57:00 PST,6,0,2,+495214,+74506.6,+557460,+103133,+313937,+39141.7,+1.36661e+006,+216782
2000-01-06 20:58:00 PST,6,1,2,+497907,+75690.7,+555639,+101384,+323701,+42128.3,+1.37725e+006,+219203
2000-01-06 20:59:00 PST,6,1,2,+489939,+73190.9,+538670,+98609.3,+313276,+39038.5,+1.34189e+006,+210839
2000-01-06 21:00:00 PST,6,1,2,+533384,+89134.8,+521696,+92141.6,+321264,+39693.8,+1.37634e+006,+220970
2000-01-06 21:01:00 PST,6,1,2,+567809,+100893,+537726,+98385.9,+312743,+36631.7,+1.41828e+006,+235911
2000-01-06 21:02:00 PST,6,1,2,+571863,+103850,+474694,+75784.1,+313229,+36460.1,+1.35979e+006,+216094
2000-01-06 21:03:00 PST,6,0,2,+579102,+108138,+440330,+63852.6,+344848,+46122.1,+1.36428e+006,+218113
2000-01-06 21:04:00 PST,6,0,2,+548563,+96264.1,+459002,+71090.1,+359243,+51631.9,+1.36681e+006,+218986
2000-01-06 21:05:00 PST,6,0,2,+525826,+87861.9,+480222,+77210.9,+391631,+62690.5,+1.39768e+006,+227763
2000-01-06 21:06:00 PST,5,0,2,+538359,+91214.3,+494101,+84435,+389457,+62017,+1.42192e+006,+237666
2000-01-06 21:07:00 PST,5,0,2,+532640,+88390.4,+512623,+91594.5,+383494,+61506.6,+1.42876e+006,+241491
2000-01-06 21:08:00 PST,5,0,2,+502398,+77830.1,+509348,+90635.3,+362300,+55120.7,+1.37405e+006,+223586
2000-01-06 21:09:00 PST,5,0,2,+531295,+89839.7,+485684,+83213.4,+335793,+46216.7,+1.35277e+006,+219270
2000-01-06 21:10:00 PST,5,0,2,+503587,+81087.2,+483423,+82045,+319845,+41708.5,+1.30685e+006,+204841
2000-01-06 21:11:00 PST,5,0,2,+468203,+70144.7,+456770,+72006.3,+304238,+37134.7,+1.22921e+006,+179286
2000-01-06 21:12:00 PST,5,0,2,+539574,+95279.5,+457108,+73397.4,+277161,+27817.7,+1.27384e+006,+196495
2000-01-06 21:13:00 PST,5,0,2,+552794,+101594,+429464,+63156.9,+306121,+36274.8,+1.28838e+006,+201026
2000-01-06 21:14:00 PST,5,0,2,+553029,+101159,+440425,+67519,+306542,+36702.8,+1.3e+006,+205381
2000-01-06 21:15:00 PST,5,0,2,+554719,+100263,+484910,+83325.5,+299436,+35178.8,+1.33907e+006,+218768
2000-01-06 21:16:00 PST,5,0,2,+560165,+102639,+479500,+81215.9,+348203,+50336.8,+1.38787e+006,+234192
2000-01-06 21:17:00 PST,5,0,2,+542413,+95316.3,+508137,+90772.3,+377100,+60104.2,+1.42765e+006,+246193
2000-01-06 21:18:00 PST,5,0,2,+530431,+89868,+564777,+109309,+408537,+71157.6,+1.50375e+006,+270335
2000-01-06 21:19:00 PST,5,1,2,+544937,+95913.5,+546234,+101755,+398961,+67404.8,+1.49013e+006,+265073
2000-01-06 21:20:00 PST,5,1,2,+520283,+88061.1,+512515,+90466.6,+363441,+56156.8,+1.39624e+006,+234685
2000-01-06 21:21:00 PST,5,1,2,+510065,+84532.6,+496570,+86647.9,+308076,+39112.2,+1.31471e+006,+210293
2000-01-06 21:22:00 PST,5,1,2,+514713,+87045.3,+478280,+78479.3,+299931,+36427.1,+1.29292e+006,+201952
2000-01-06 21:23:00 PST,5,1,2,+516997,+89581.7,+502976,-12419.9,+298897,+33142.7,+1.31887e+006,+110304
2000-01-06 21:24:00 PST,5,0,2,+488729,+79249,+502091,-9970.16,+291561,+31585.3,+1.28238e+006,+100864
2000-01-06 21:25:00 PST,5,-1,2,+560748,+106127,+481821,-14995.9,+303329,+33747.7,+1.3459e+006,+124878
2000-01-06 21:26:00 PST,6,-2,2,+526402,+93762.7,+460203,-21260.8,+326451,+41561.5,+1.31306e+006,+114063
2000-01-06 21:27:00 PST,6,-2,2,+555185,+105393,+418913,-33320.4,+316610,+37930,+1.29071e+006,+110002
2000-01-06 21:28:00 PST,6,-2,2,+521153,+91135.8,+408039,+58586.5,+359615,+54959.5,+1.28881e+006,+204682
2000-01-06 21:29:00 PST,5,-1,2,+522519,+90688.7,+459816,+75585.4,+379363,+61774,+1.3617e+006,+228048
2000-01-06 21:30:00 PST,5,0,2,+494841,+79051.7,+522925,+96388.6,+376771,+61997.1,+1.39454e+006,+237437
2000-01-06 21:31:00 PST,5,1,2,+508024,+83204.7,+563330,+108906,+390970,+66729.8,+1.46232e+006,+258841
2000-01-06 21:32:00 PST,5,1,2,+504222,+81261.2,+587144,+118211,+337164,+49675.9,+1.42853e+006,+249148
2000-01-06 21:33:00 PST,5,1,2,+512753,+86130.4,+538178,+101266,+321211,+44230.3,+1.37214e+006,+231627
2000-01-06 21:34:00 PST,5,1,2,+553325,+102131,+516917,+92590.9,+342733,+50055.1,+1.41297e+006,+244777
2000-01-06 21:35:00 PST,5,1,2,+573736,+110521,+485034,+82865,+322376,+43180.7,+1.38115e+006,+236566
2000-01-06 21:36:00 PST,5,0,2,+547660,+101312,+465541,+77397.1,+304845,+38209.1,+1.31805e+006,+216918
2000-01-06 21:37:00 PST,5,0,2,+564406,+106861,+478016,+83532.6,+289998,+33729.3,+1.33242e+006,+224123
2000-01-06 21:38:00 PST,5,0,2,+501194,+85094.5,+438886,+70162.1,+287022,+32681.5,+1.2271e+006,+187938
2000-01-06 21:39:00 PST,5,0,2,+531069,+95992.6,+402461,+58362.5,+300055,+35763.4,+1.23358e+006,+190119
2000-01-06 21:40:00 PST,5,0,2,+518553,+88843.1,+444807,+72540,+340145,+48880.9,+1.30351e+006,+210264
2000-01-06 21:41:00 PST,5,0,2,+523429,+91895.3,+444498,+72054.3,+344190,+50189.5,+1.31212e+006,+214139
2000-01-06 21:42:00 PST,5,0,2,+496933,+80740.2,+512851,+95342,+356768,+54951.4,+1.36655e+006,+231034
2000-01-06 21:43:00 PST,5,0,2,+488914,+79550.3,+509039,+93560.5,+347125,+52289.5,+1.34508e+006,+225400
2000-01-06 21:44:00 PST,5,0,2,+505275,+86667.3,+473995,+80092.8,+345276,+51329.9,+1.32455e+006,+218090
2000-01-06 21:45:00 PST,5,0,2,+543878,+98142.5,+550253,+107357,+369120,+60061.5,+1.46325e+006,+265561
2000-01-06 21:46:00 PST,5,0,2,+558646,+104642,+522854,+97710.9,+385093,+64718.9,+1.46659e+006,+267072
2000-01-06 21:47:00 PST,5,0,2,+591222,+117079,+509666,+93883.2,+375346,+60735.8,+1.47623e+006,+271698
2000-01-06 21:48:00 PST,5,0,2,+575073,+112307,+506044,+93575.6,+334985,+48192,+1.4161e+006,+254075
2000-01-06 21:49:00 PST,5,0,2,+543034,+100474,+511136,+95525.2,+319484,+43978.4,+1.37365e+006,+239978
2000-01-06 21:50:00 PST,5,0,2,+546745,+102183,+507095,+93728.3,+317190,+43207.7,+1.37103e+006,+239119
2000-01-06 21:51:00 PST,5,0,2,+539011,+100350,+485664,+87794.4,+316080,+43125.1,+1.34075e+006,+231270
2000-01-06 21:52:00 PST,5,0,2,+512650,+90976.9,+491599,+89638.1,+329374,+48060.3,+1.33362e+006,+228675
2000-01-06 21:53:00 PST,5,0,2,+550092,+104219,+476858,+82924.6,+352331,+54446.7,+1.37928e+006,+241590
2000-01-06 21:54:00 PST,5,0,2,+500431,+87276.2,+445018,+73052.3,+311672,+41769.2,+1.25712e+006,+202098
2000-01-06 21:55:00 PST,5,0,2,+461677,+73240.6,+429809,+68176.1,+306121,+40805.6,+1.19761e+006,+182222
2000-01-06 21:56:00 PST,5,0,2,+482283,+78711.6,+494976,+90161.9,+322607,+45978,+1.29987e+006,+214851
2000-01-06 21:57:00 PST,5,0,2,+491829,+81896,+499287,+94005.8,+309790,+40995.9,+1.30091e+006,+216898
2000-01-06 21:58:00 PST,5,0,2,+502384,+86734.5,+511860,+97090,+334661,+48649,+1.34891e+006,+232473
2000-01-06 21:59:00 PST,5,0,2,+488583,+81955.1,+512752,+97636.2,+334600,+49079.9,+1.33593e+006,+228671
2000-01-06 22:00:00 PST,5,0,2,+497042,+87291.6,+479430,+86619.3,+328439,+47852.7,+1.30491e+006,+221764
2000-01-06 22:01:00 PST,5,0,2,+555896,+110267,+426567,+69051.2,+312631,+42691.4,+1.29509e+006,+222009
2000-01-06 22:02:00 PST,5,0,2,+531018,+100329,+462448,+81020.5,+344340,+53359.3,+1.33781e+006,+234709
2000-01-06 22:03:00 PST,5,0,2,+543598,+106827,+419325,+66211,+364306,+59487.7,+1.32723e+006,+232525
2000-01-06 22:04:00 PST,5,0,2,+569153,+114680,+472815,+84145,+369701,+61126,+1.41167e+006,+259951
2000-01-06 22:05:00 PST,5,0,2,+566211,+112898,+492354,+91513.3,+365214,+59825.9,+1.42378e+006,+264237
2000-01-06 22:06:00 PST,5,0,2,+558902,+108789,+527193,+105438,+350536,+56170.5,+1.43663e+006,+270398
2000-01-06 22:07:00 PST,5,0,2,+513381,+92734.6,+518409,+102550,+340366,+53850.9,+1.37216e+006,+249135
2000-01-06 22:08:00 PST,5,0,2,+506724,+90320.1,+520100,+103976,+324616,+49360.6,+1.35144e+006,+243657
2000-01-06 22:09:00 PST,5,0,2,+515140,+94046.3,+507203,+98841.6,+343103,+54938.2,+1.36545e+006,+247826
2000-01-06 22:10:00 PST,5,0,2,+514027,+93024,+544203,+111395,+353507,+58896.1,+1.41174e+006,+263315
2000-01-06 22:11:00 PST,5,1,2,+491550,+86263.4,+523365,+103068,+344359,+56326.8,+1.35927e+006,+245658
2000-01-06 22:12:00 PST,5,1,2,+514502,+94931.9,+504125,+96855.4,+337109,+52469.4,+1.35574e+006,+244257
2000-01-06 22:13:00 PST,5,1,2,+516107,+97933.5,+440013,+74737.8,+321854,+47367.4,+1.27797e+006,+220039
2000-01-06 22:14:00 PST,5,1,2,+493281,+89732.7,+396595,+60824.4,+309217,+42514.3,+1.19909e+006,+193071
2000-01-06 22:15:00 PST,5,0,2,+517742,+98608.9,+399321,+61627.7,+303063,+40264.2,+1.22013e+006,+200501
2000-01-06 22:16:00 PST,5,0,2,+541567,+107457,+411565,+65069.5,+317327,+44403.2,+1.27046e+006,+216930
2000-01-06 22:17:00 PST,5,0,2,+540383,+105255,+462821,+83138.5,+311541,+42827,+1.31474e+006,+231220
2000-01-06 22:18:00 PST,5,0,2,+515964,+96116.1,+497379,+93793.4,+345853,+54465.5,+1.3592e+006,+244375
2000-01-06 22:19:00 PST,5,0,2,+457985,+77358.7,+494904,+93026.5,+354292,+58578.7,+1.30718e+006,+228964
2000-01-06 22:20:00 PST,5,0,2,+469436,+79877.2,+534434,+107870,+331407,+53669.8,+1.33528e+006,+241416
2000-01-06 22:21:00 PST,5,1,2,+508784,+93052.3,+542448,+111323,+306097,+45561,+1.35733e+006,+249936
2000-01-06 22:22:00 PST,5,1,2,+517023,+97351.9,+505004,+97566.8,+326206,+51476.4,+1.34823e+006,+246395
2000-01-06 22:23:00 PST,5,1,2,+498858,+91037.3,+512359,+99627.4,+340213,+56685.6,+1.35143e+006,+247350
2000-01-06 22:24:00 PST,5,1,2,+591224,+125016,+465303,+84917.6,+346113,+56386.8,+1.40264e+006,+266320
2000-01-06 22:25:00 PST,5,0,2,+583211,+125358,+453192,-16052.4,+344751,+54127.3,+1.38115e+006,+163432
2000-01-06 22:26:00 PST,6,-1,2,+543003,+107003,+502436,+3592.74,+335271,+52522.5,+1.38071e+006,+163118
2000-01-06 22:27:00 PST,6,-1,2,+563104,+115101,+490305,-1094.13,+341368,+53964.3,+1.39478e+006,+167972
2000-01-06 22:28:00 PST,6,-1,2,+522443,+100968,+464304,-9618.15,+319934,+48090.5,+1.30668e+006,+139440
2000-01-06 22:29:00 PST,6,-1,2,+479125,+86012.1,+500394,+3610.78,+328259,+51782.9,+1.30778e+006,+141406
2000-01-06 22:30:00 PST,6,-1,2,+480365,+86274.5,+491832,+95522.5,+339680,+57365.8,+1.31188e+006,+239163
2000-01-06 22:31:00 PST,5,0,2,+439041,+73427.6,+468476,+88082.3,+304131,+47152.5,+1.21165e+006,+208662
2000-01-06 22:32:00 PST,5,0,2,+445413,+74624.3,+464154,+86862.6,+309866,+48699,+1.21943e+006,+210186
2000-01-06 22:33:00 PST,5,0,2,+498998,+94817.9,+431574,+74813.6,+346486,+59283.5,+1.27706e+006,+228915
2000-01-06 22:34:00 PST,5,0,2,+519496,+102173,+443904,+79304,+342330,+57683.2,+1.30573e+006,+239160
2000-01-06 22:35:00 PST,5,0,2,+515178,+103172,+442894,-19089.1,+333145,+52909.8,+1.29122e+006,+136993
2000-01-06 22:36:00 PST,5,-1,2,+542641,+112085,+467086,-8285.51,+316579,+47630.4,+1.32631e+006,+151430
2000-01-06 22:37:00 PST,5,-1,2,+566398,+120763,+487650,+816.816,+275180,+35132.2,+1.32923e+006,+156712
2000-01-06 22:38:00 PST,6,-1,2,+556220,+115640,+504294,+7507.15,+302633,+43643.5,+1.36315e+006,+166790
2000-01-06 22:39:00 PST,6,-1,2,+593261,+128819,+501550,+5611.94,+302480,+42845.7,+1.39729e+006,+177277
2000-01-06 22:40:00 PST,6,-1,2,+588947,+123590,+540910,+115564,+342208,+57315.4,+1.47206e+006,+296470
2000-01-06 22:41:00 PST,6,0,2,+548684,+109257,+546614,+116989,+349735,+60700,+1.44503e+006,+286945
2000-01-06 22:42:00 PST,6,0,2,+518879,+101174,+484353,+93906,+378044,+69811.4,+1.38128e+006,+264891
2000-01-06 22:43:00 PST,6,0,2,+474966,+86703.7,+466222,+87612.8,+365488,+66890.3,+1.30668e+006,+241207
2000-01-06 22:44:00 PST,5,0,2,+459857,+82288,+447401,+83495.9,+334375,+57416.3,+1.24163e+006,+223200
2000-01-06 22:45:00 PST,5,0,2,+480729,+89902.7,+443999,+82174.9,+332584,+56569,+1.25731e+006,+228647
2000-01-06 22:46:00 PST,5,0,2,+489500,+94519.4,+402973,+69487.8,+302153,+46956,+1.19463e+006,+210963
2000-01-06 22:47:00 PST,5,0,2,+513285,+103813,+415913,+74364.3,+269204,+36722.6,+1.1984e+006,+214900
2000-01-06 22:48:00 PST,5,0,2,+508172,+100671,+417350,+74813.7,+293087,+42028.9,+1.21861e+006,+217514
2000-01-06 22:49:00 PST,5,0,2,+488719,+94242.7,+421485,+74803.5,+354015,+61628.8,+1.26422e+006,+230675
2000-01-06 22:50:00 PST,5,0,2,+498741,+96188.4,+477154,+94477.6,+360076,+63575.4,+1.33597e+006,+254241
2000-01-06 22:51:00 PST,5,0,2,+494656,+93619.3,+528215,+111794,+350548,+60903.4,+1.37342e+006,+266317
2000-01-06 22:52:00 PST,5,1,2,+483544,+89100.5,+557026,+122590,+328919,+54727.1,+1.36949e+006,+266417
2000-01-06 22:53:00 PST,5,1,2,+522569,+103214,+541720,+117611,+333808,+56568.4,+1.3981e+006,+277393
2000-01-06 22:54:00 PST,5,1,2,+541662,+111309,+513644,+108183,+290722,+42978.9,+1.34603e+006,+262471
2000-01-06 22:55:00 PST,5,1,2,+502855,+98316.1,+490825,+100907,+303141,+48833.6,+1.29682e+006,+248057
2000-01-06 22:56:00 PST,5,1,2,+546902,+114724,+476454,+95959.4,+309858,+50170.1,+1.33321e+006,+260854
2000-01-06 22:57:00 PST,5,1,2,+546594,+115947,+456340,+89668.1,+291472,+44522.1,+1.29441e+006,+250137
2000-01-06 22:58:00 PST,5,1,2,+525689,+108388,+453569,+89395.6,+297426,+45629.4,+1.27668e+006,+243413
2000-01-06 22:59:00 PST,5,1,2,+545472,+114843,+464926,+93812.9,+323566,+52212.5,+1.33396e+006,+260868
2000-01-06 23:00:00 PST,5,1,2,+499341,+100259,+415567,+77453,+344864,+58952.4,+1.25977e+006,+236664
2000-01-06 23:01:00 PST,5,1,2,+482867,+94248.8,+429131,+80326,+355317,+62760.6,+1.26731e+006,+237335
2000-01-06 23:02:00 PST,5,1,2,+495056,+98307.1,+455575,+86956.1,+380048,+70649,+1.33068e+006,+255912
2000-01-06 23:03:00 PST,5,1,2,+480817,+93052.4,+484724,+96207.4,+414537,+84335.2,+1.38008e+006,+273595
2000-01-06 23:04:00 PST,5,1,2,+476155,+91599.8,+487386,+98338.2,+341564,+63051.3,+1.3051e+006,+252989
2000-01-06 23:05:00 PST,5,1,2,+520148,+108055,+473171,+94410.5,+338233,+59960.4,+1.33155e+006,+262426
2000-01-06 23:06:00 PST,5,1,2,+553081,+119998,+471830,+96283.5,+323844,+55216.7,+1.34875e+006,+271499
2000-01-06 23:07:00 PST,5,1,2,+509047,+103926,+505228,+109028,+286613,+43679.6,+1.30089e+006,+256633
2000-01-06 23:08:00 PST,5,1,2,+530862,+111462,+482526,+100244,+291839,+44895.1,+1.30523e+006,+256601
2000-01-06 23:09:00 PST,5,1,2,+538308,+115268,+452260,+90456.6,+291001,+44415.4,+1.28157e+006,+250140
2000-01-06 23:10:00 PST,5,1,2,+501879,+101544,+471409,+98142.1,+288771,+44635,+1.26206e+006,+244321
2000-01-06 23:11:00 PST,5,1,2,+484667,+96243.9,+456625,+93012.1,+311033,+51718.4,+1.25232e+006,+240974
2000-01-06 23:12:00 PST,5,1,2,+487745,+97647.7,+459624,+94357.4,+307820,+52046.9,+1.25519e+006,+244052
2000-01-06 23:13:00 PST,5,1,2,+513817,+107226,+492464,+105791,+335037,+61296.4,+1.34132e+006,+274313
2000-01-06 23:14:00 PST,5,1,2,+513657,+107346,+496984,+106751,+355487,+68098.1,+1.36613e+006,+282195
2000-01-06 23:15:00 PST,5,1,2,+513566,+107433,+467547,+96199.7,+345681,+65226.8,+1.32679e+006,+268860
2000-01-06 23:16:00 PST,5,1,2,+490492,+98834.4,+482626,+101737,+304133,+52715.3,+1.27725e+006,+253287
2000-01-06 23:17:00 PST,5,1,2,+515505,+109011,+443085,+88765.5,+306831,+53226.6,+1.26542e+006,+251003
2000-01-06 23:18:00 PST,5,1,2,+521898,+111499,+442283,+88847.4,+279599,+45244.5,+1.24378e+006,+245591
2000-01-06 23:19:00 PST,5,1,2,+495495,+103364,+448613,+90960.3,+289901,+48845.3,+1.23401e+006,+243169
2000-01-06 23:20:00 PST,5,1,2,+511080,+109479,+443618,+89070.2,+310212,+54597.3,+1.26491e+006,+253147
2000-01-06 23:21:00 PST,5,1,2,+522274,+113259,+458088,+93184.7,+317067,+56817.6,+1.29743e+006,+263261
2000-01-06 23:22:00 PST,5,1,2,+470465,+95267.7,+453208,+91599.3,+337073,+64361.9,+1.26075e+006,+251229
2000-01-06 23:23:00 PST,5,1,2,+483069,+99369.4,+461350,+94312.5,+349690,+68193.9,+1.29411e+006,+261876
2000-01-06 23:24:00 PST,5,1,2,+494608,+102022,+490801,+106973,+329238,+61709.6,+1.31465e+006,+270705
2000-01-06 23:25:00 PST,5,1,2,+499184,+102792,+527810,+118509,+368324,+74715.3,+1.39532e+006,+296017
2000-01-06 23:26:00 PST,5,1,2,+519711,+111354,+502497,+109056,+348279,+67653.8,+1.37049e+006,+288064
2000-01-06 23:27:00 PST,5,1,2,+497099,+102818,+522529,+117005,+322924,+59287.2,+1.34255e+006,+279110
2000-01-06 23:28:00 PST,5,1,2,+533356,+114218,+531356,+120583,+306343,+53462.9,+1.37106e+006,+288264
2000-01-06 23:29:00 PST,5,1,2,+535619,+116418,+504037,+111293,+296013,+49433.4,+1.33567e+006,+277144
2000-01-06 23:30:00 PST,5,1,2,+556922,+125127,+473820,+102158,+271088,+40284.3,+1.30183e+006,+267569
2000-01-06 23:31:00 PST,5,1,2,+548426,+123130,+453988,+94504.6,+268270,+39350.8,+1.27068e+006,+256986
2000-01-06 23:32:00 PST,5,1,2,+520960,+114899,+409922,+79815.1,+258280,+36688.8,+1.18916e+006,+231403
2000-01-06 23:33:00 PST,5,0,2,+490387,+104121,+416653,+81503.2,+324217,+58295.8,+1.23126e+006,+243920
2000-01-06 23:34:00 PST,5,0,2,+458746,+94175.1,+390380,+72687.7,+320511,+57759.7,+1.16964e+006,+224623
2000-01-06 23:35:00 PST,5,0,2,+446580,+89104.1,+388402,+71722.5,+352568,+69164.1,+1.18755e+006,+229991
2000-01-06 23:36:00 PST,5,0,2,+488955,+102185,+451933,+94105.5,+374489,+76740.3,+1.31538e+006,+273031
2000-01-06 23:37:00 PST,5,0,2,+485393,+101535,+466352,+97980.7,+380547,+79365.9,+1.33229e+006,+278881
2000-01-06 23:38:00 PST,5,0,2,+490391,+102910,+487567,+104217,+358981,+72645.5,+1.33694e+006,+279772
2000-01-06 23:39:00 PST,5,0,2,+509016,+106873,+543874,+126236,+343898,+68026.9,+1.39679e+006,+301136
2000-01-06 23:40:00 PST,5,1,2,+500044,+103088,+560897,+133717,+276218,+47520.4,+1.33716e+006,+284326
2000-01-06 23:41:00 PST,5,1,1,+537671,+118555,+540930,+126109,+266726,+44400.7,+1.34533e+006,+289065
2000-01-06 23:42:00 PST,5,1,1,+546908,+123093,+515148,+118016,+263178,+43172.9,+1.32523e+006,+284282
2000-01-06 23:43:00 PST,6,1,1,+528619,+114814,+512637,+118455,+257018,+41740.2,+1.29827e+006,+275009
2000-01-06 23:44:00 PST,6,1,1,+500360,+109983,+436823,-8920.21,+279388,+46805.9,+1.21657e+006,+147868
2000-01-06 23:45:00 PST,6,0,1,+510230,+114971,+399320,-20555.6,+300063,+52732,+1.20961e+006,+147147
2000-01-06 23:46:00 PST,6,-1,1,+501240,+113510,+349442,-34822.6,+319690,+58498.5,+1.17037e+006,+137186
2000-01-06 23:47:00 PST,6,-2,2,+507516,+114946,+387134,-20483.4,+349900,+67716,+1.24455e+006,+162179
2000-01-06 23:48:00 PST,6,-2,2,+513098,+114848,+454985,+3564.91,+357962,+70173.8,+1.32604e+006,+188586
2000-01-06 23:49:00 PST,6,-2,2,+508097,+110819,+479289,+106640,+366696,+75460.8,+1.35408e+006,+292920
2000-01-06 23:50:00 PST,6,-1,2,+494457,+105068,+517129,+119524,+371435,+77865.5,+1.38302e+006,+302458
2000-01-06 23:51:00 PST,6,0,2,+495841,+105452,+517867,+119514,+357018,+73423.8,+1.37073e+006,+298390
2000-01-06 23:52:00 PST,6,1,2,+499341,+106170,+487501,+110444,+298278,+55089.2,+1.28512e+006,+271702
2000-01-06 23:53:00 PST,6,1,2,+522876,+115446,+459229,+101732,+280843,+49610.8,+1.26295e+006,+266789
2000-01-06 23:54:00 PST,6,1,2,+528464,+120048,+449040,-964.515,+274297,+46030,+1.2518e+006,+165114
2000-01-06 23:55:00 PST,6,0,2,+509401,+109689,+463266,+4996.48,+255435,+40891.4,+1.2281e+006,+155577
2000-01-06 23:56:00 PST,6,-1,2,+530790,+118292,+441090,-1595.25,+244643,+37488.6,+1.21652e+006,+154185
2000-01-06 23:57:00 PST,6,-2,2,+519453,+114614,+412370,-8953.86,+262440,+42769.1,+1.19426e+006,+148429
2000-01-06 23:58:00 PST,6,-2,2,+504900,+111430,+400804,-14207.4,+311668,+57465,+1.21737e+006,+154687
2000-01-06 23:59:00 PST,6,-2,2,+501222,+109141,+442858,+94880.7,+344632,+69643.5,+1.28871e+006,+273666
2000-01-07 00:00:00 PST,6,-1,2,+483670,+103107,+450769,+98135.9,+335170,+67463,+1.26961e+006,+268706
2000-01-07 00:01:00 PST,5,0,2,+463078,+96485.5,+459709,+101510,+343529,+70557.2,+1.26631e+006,+268553
2000-01-07 00:02:00 PST,5,0,2,+444792,+92089.4,+473626,+106596,+346942,+71028.3,+1.26536e+006,+269713
2000-01-07 00:03:00 PST,5,1,2,+473902,+100847,+517776,+122681,+311778,+59663.5,+1.30346e+006,+283192
2000-01-07 00:04:00 PST,5,1,2,+487324,+107921,+501099,+19363.2,+294341,+52750.5,+1.28276e+006,+180035
2000-01-07 00:05:00 PST,5,0,2,+529038,+121815,+528443,+28976.8,+304480,+55349.3,+1.36196e+006,+206141
2000-01-07 00:06:00 PST,6,0,2,+543239,+127468,+513088,+22731.6,+279116,+49060.2,+1.33544e+006,+199260
2000-01-07 00:07:00 PST,6,-1,2,+565343,+138181,+414281,-11552.5,+297921,+53567.2,+1.27755e+006,+180196
2000-01-07 00:08:00 PST,6,-2,2,+565776,+139004,+402435,-14433,+254415,+41003.5,+1.22263e+006,+165574
2000-01-07 00:09:00 PST,6,-2,2,+509374,+117426,+368901,+71021.3,+312027,+60497.6,+1.1903e+006,+248944
2000-01-07 00:10:00 PST,6,-2,2,+507176,+116706,+367819,+72087.8,+316353,+60894.2,+1.19135e+006,+249688
2000-01-07 00:11:00 PST,6,-1,2,+459769,+99851.1,+416344,+86703.6,+311916,+60756.7,+1.18803e+006,+247311
2000-01-07 00:12:00 PST,5,0,2,+424787,+86956.3,+470367,+103992,+326544,+66023.2,+1.2217e+006,+256972
2000-01-07 00:13:00 PST,5,1,2,+393501,+75743.6,+507119,+117461,+310927,+62012.6,+1.21155e+006,+255217
2000-01-07 00:14:00 PST,5,2,2,+375571,+69842.1,+512952,+119692,+289391,+56912.5,+1.17791e+006,+246447
2000-01-07 00:15:00 PST,5,2,1,+429068,+87064.1,+528758,+124567,+309248,+62634.5,+1.26707e+006,+274266
2000-01-07 00:16:00 PST,5,2,1,+486766,+105597,+488022,+109867,+274708,+50090.9,+1.2495e+006,+265555
2000-01-07 00:17:00 PST,5,2,1,+493427,+110283,+432862,+89661.9,+285308,+52893.5,+1.2116e+006,+252839
2000-01-07 00:18:00 PST,5,1,1,+582360,+145565,+408152,-19364.6,+274237,+45132.3,+1.26475e+006,+171333
2000-01-07 00:19:00 PST,6,0,1,+598030,+150127,+412045,-14924.4,+240340,+35424.1,+1.25042e+006,+170627
2000-01-07 00:20:00 PST,7,-1,1,+551479,+131574,+414147,-11750.9,+261129,+43211,+1.22676e+006,+163034
2000-01-07 00:21:00 PST,7,-2,1,+539624,+126683,+422398,-7579.13,+316074,+59854.3,+1.2781e+006,+178958
2000-01-07 00:22:00 PST,7,-2,1,+503854,+113491,+457163,+8954.18,+311202,+59497.3,+1.27222e+006,+181942
2000-01-07 00:23:00 PST,7,-2,1,+427346,+87862.6,+471264,+107863,+338738,+72687.7,+1.23735e+006,+268413
2000-01-07 00:24:00 PST,6,-1,1,+405847,+81412.3,+459211,+103975,+338128,+72733.4,+1.20319e+006,+258121
2000-01-07 00:25:00 PST,5,0,1,+376262,+72550.3,+456139,+103088,+319231,+67527.5,+1.15163e+006,+243166
2000-01-07 00:26:00 PST,4,1,1,+387466,+76777,+456897,+102843,+315784,+66386.9,+1.16015e+006,+246007
2000-01-07 00:27:00 PST,4,1,1,+418155,+86485.1,+477126,+110185,+287556,+56929.1,+1.18284e+006,+253600
2000-01-07 00:28:00 PST,4,1,1,+457154,+103280,+436241,-3031.72,+265144,+46477.7,+1.15854e+006,+146726
2000-01-07 00:29:00 PST,5,0,1,+517168,+122968,+410905,-10116.2,+261926,+44741.5,+1.19e+006,+157594
2000-01-07 00:30:00 PST,6,-1,1,+563335,+138486,+433158,+220.853,+226558,+34227.2,+1.22305e+006,+172934
2000-01-07 00:31:00 PST,7,-2,1,+533214,+127409,+403664,-7899.38,+250117,+40089.8,+1.18699e+006,+159599
2000-01-07 00:32:00 PST,7,-2,1,+541152,+131204,+389664,-13472.4,+285572,+51265.7,+1.21639e+006,+168997
2000-01-07 00:33:00 PST,7,-2,1,+508994,+117485,+407804,+88986.1,+315038,+60669.8,+1.23184e+006,+267141
2000-01-07 00:34:00 PST,6,-1,1,+481155,+109309,+378700,+78458,+330078,+65931.4,+1.18993e+006,+253698
2000-01-07 00:35:00 PST,5,-1,2,+441678,+95970.4,+394489,+81760.9,+341660,+70737.3,+1.17783e+006,+248469
2000-01-07 00:36:00 PST,5,0,2,+395176,+79626.8,+423061,+91543.6,+320814,+65639.6,+1.13905e+006,+236810
2000-01-07 00:37:00 PST,4,1,2,+413206,+86049.5,+424066,+92262.7,+318686,+63522,+1.15596e+006,+241834
2000-01-07 00:38:00 PST,4,1,2,+422023,+85929,+499915,+117131,+349544,+72368,+1.27148e+006,+275428
2000-01-07 00:39:00 PST,4,1,2,+441494,+91941.6,+505430,+122316,+298134,+55812.8,+1.24506e+006,+270070
2000-01-07 00:40:00 PST,4,1,2,+494411,+110735,+473411,+112498,+274286,+49838.3,+1.24211e+006,+273072
2000-01-07 00:41:00 PST,5,1,2,+506271,+116725,+439438,+100340,+251306,+41684.8,+1.19702e+006,+258750
2000-01-07 00:42:00 PST,5,1,2,+509723,+118641,+392418,+85397.6,+267367,+47206.2,+1.16951e+006,+251245
2000-01-07 00:43:00 PST,5,0,2,+489963,+113207,+382215,+81631.8,+285043,+53967.5,+1.15722e+006,+248806
2000-01-07 00:44:00 PST,5,0,2,+510954,+119944,+412152,+91296.5,+278806,+51915.7,+1.20191e+006,+263157
2000-01-07 00:45:00 PST,5,0,2,+484796,+111621,+386764,+82588.2,+288197,+55323.5,+1.15976e+006,+249533
2000-01-07 00:46:00 PST,5,0,2,+436970,+93768,+435946,+98987.2,+285338,+55444.5,+1.15825e+006,+248200
2000-01-07 00:47:00 PST,5,0,2,+409712,+84710.8,+453299,+103943,+305676,+62428.9,+1.16869e+006,+251083
2000-01-07 00:48:00 PST,5,1,2,+467467,+104886,+428590,+94733.9,+306719,+61675.9,+1.20277e+006,+261295
2000-01-07 00:49:00 PST,5,1,2,+465991,+102782,+450878,+100931,+312208,+63084.6,+1.22908e+006,+266797
2000-01-07 00:50:00 PST,5,1,2,+456874,+99597.7,+444212,+97934.3,+303397,+58174.2,+1.20448e+006,+255706
2000-01-07 00:51:00 PST,5,1,2,+496609,+114685,+430462,+94135,+300606,+57481.3,+1.22768e+006,+266301
2000-01-07 00:52:00 PST,5,1,2,+465305,+104683,+400567,+85678.4,+281467,+52121.9,+1.14734e+006,+242484
2000-01-07 00:53:00 PST,5,1,2,+521858,+124562,+398738,+84999.5,+281475,+51218.5,+1.20207e+006,+260780
2000-01-07 00:54:00 PST,5,0,2,+479408,+110217,+367726,+74888.5,+277382,+50921.3,+1.12452e+006,+236027
2000-01-07 00:55:00 PST,5,0,2,+472768,+106352,+394100,+83753.4,+276978,+50017.9,+1.14385e+006,+240123
2000-01-07 00:56:00 PST,5,0,2,+466780,+101890,+464177,+108450,+260671,+47093.6,+1.19163e+006,+257434
2000-01-07 00:57:00 PST,5,0,2,+419104,+83608.8,+460722,+105996,+277819,+53191.8,+1.15765e+006,+242797
2000-01-07 00:58:00 PST,5,1,2,+412865,+80565.5,+466328,+108236,+281244,+54511.2,+1.16044e+006,+243312
2000-01-07 00:59:00 PST,5,1,2,+436140,+90901.7,+471681,+110506,+315522,+65719.3,+1.22334e+006,+267127
2000-01-07 01:00:00 PST,5,1,2,+453161,+96163.1,+497692,+120642,+329711,+71389.9,+1.28056e+006,+288195
2000-01-07 01:01:00 PST,5,1,2,+486904,+110399,+440383,+99183.1,+341168,+73701.1,+1.26846e+006,+283283
2000-01-07 01:02:00 PST,5,1,2,+499552,+115842,+422993,+94832.8,+300104,+60314.3,+1.22265e+006,+270989
2000-01-07 01:03:00 PST,5,1,2,+498433,+117398,+428836,+98433.3,+279370,+54168.5,+1.20664e+006,+270000
2000-01-07 01:04:00 PST,5,1,2,+487070,+114715,+351050,+72466.5,+275750,+52786.6,+1.11387e+006,+239968
2000-01-07 01:05:00 PST,5,0,2,+490812,+116082,+345211,+70857.3,+271024,+51440.2,+1.10705e+006,+238380
2000-01-07 01:06:00 PST,5,0,2,+537618,+131553,+400584,+88234.4,+241159,+42377,+1.17936e+006,+262164
2000-01-07 01:07:00 PST,5,0,2,+493449,+115518,+403641,+88742.5,+259223,+47057.3,+1.15631e+006,+251318
2000-01-07 01:08:00 PST,5,0,2,+487554,+112294,+440123,+99853.2,+281873,+54271.3,+1.20955e+006,+266418
2000-01-07 01:09:00 PST,5,0,2,+440179,+97025.7,+448227,+102152,+291167,+58251.6,+1.17957e+006,+257429
2000-01-07 01:10:00 PST,5,0,2,+400734,+83194.8,+472265,+112112,+314235,+66426.5,+1.18723e+006,+261734
2000-01-07 01:11:00 PST,5,1,2,+429491,+91259.5,+484431,+116400,+317490,+67126.3,+1.23141e+006,+274786
2000-01-07 01:12:00 PST,5,1,2,+436790,+93685.9,+486030,+117238,+291541,+59051.7,+1.21436e+006,+269976
2000-01-07 01:13:00 PST,5,1,2,+429746,+92101.6,+446433,+104203,+283119,+56065,+1.1593e+006,+252369
2000-01-07 01:14:00 PST,5,1,2,+462787,+102557,+444610,+104016,+281315,+54501.8,+1.18871e+006,+261075
2000-01-07 01:15:00 PST,5,1,2,+491324,+116157,+405525,-10637.6,+295616,+56370.6,+1.19247e+006,+161890
2000-01-07 01:16:00 PST,5,0,2,+499748,+119620,+385279,-16516,+327446,+65973.8,+1.21247e+006,+169078
2000-01-07 01:17:00 PST,5,-1,2,+513087,+125139,+401997,-11941.9,+304978,+59214.2,+1.22006e+006,+172411
2000-01-07 01:18:00 PST,5,-2,2,+532973,+132506,+400977,-11629.2,+294030,+56674.2,+1.22798e+006,+177551
2000-01-07 01:19:00 PST,6,-2,2,+509361,+123655,+423847,-3221.76,+267987,+49847.2,+1.2012e+006,+170280
2000-01-07 01:20:00 PST,6,-2,2,+514181,+123038,+431022,+97381.9,+241988,+43783.8,+1.18719e+006,+264204
2000-01-07 01:21:00 PST,6,-1,2,+468273,+106532,+408461,+89648,+247435,+46008.7,+1.12417e+006,+242189
2000-01-07 01:22:00 PST,6,-1,2,+478204,+107729,+447102,+102707,+261524,+50170.4,+1.18683e+006,+260606
2000-01-07 01:23:00 PST,6,0,2,+458830,+100503,+474028,+109884,+308422,+64730.4,+1.24128e+006,+275118
2000-01-07 01:24:00 PST,6,1,2,+439895,+93377.1,+503568,+119792,+327674,+71294.3,+1.27114e+006,+284464
2000-01-07 01:25:00 PST,5,1,2,+397503,+79846.6,+505387,+120819,+327082,+71861.8,+1.22997e+006,+272527
2000-01-07 01:26:00 PST,5,2,2,+392687,+78389.4,+501853,+119136,+332528,+73604.7,+1.22707e+006,+271130
2000-01-07 01:27:00 PST,5,2,2,+469244,+107570,+453993,+102626,+323264,+68772.6,+1.2465e+006,+278969
2000-01-07 01:28:00 PST,5,2,2,+525399,+126780,+438746,+100164,+269714,+50341.2,+1.23386e+006,+277286
2000-01-07 01:29:00 PST,5,1,2,+502685,+120012,+401788,+86248.2,+299386,+59597.8,+1.20386e+006,+265858
2000-01-07 01:30:00 PST,5,0,2,+548046,+132704,+422574,+93933.7,+272331,+51006.3,+1.24295e+006,+277644
2000-01-07 01:31:00 PST,5,0,2,+588299,+146302,+429861,+97264.3,+249650,+43788,+1.26781e+006,+287354
2000-01-07 01:32:00 PST,6,0,2,+534516,+123735,+448557,+104237,+247552,+44265.8,+1.23062e+006,+272238
2000-01-07 01:33:00 PST,6,0,2,+501568,+112122,+413892,+91341.1,+293986,+57138.6,+1.20945e+006,+260602
2000-01-07 01:34:00 PST,6,0,2,+457115,+97516.1,+440670,+100247,+274724,+53255.3,+1.17251e+006,+251019
2000-01-07 01:35:00 PST,6,0,2,+434006,+90740,+446178,+101729,+299790,+61266.9,+1.17997e+006,+253736
2000-01-07 01:36:00 PST,5,0,2,+414747,+84873,+448345,+102698,+308025,+64183.4,+1.17112e+006,+251754
2000-01-07 01:37:00 PST,5,1,2,+425290,+89287.5,+423311,+92400.7,+321406,+69361.5,+1.17001e+006,+251050
2000-01-07 01:38:00 PST,5,1,2,+457025,+99546.4,+436906,+98810.8,+320755,+68556.4,+1.21469e+006,+266914
2000-01-07 01:39:00 PST,5,1,2,+503390,+115771,+460920,+108551,+289089,+58156.4,+1.2534e+006,+282478
2000-01-07 01:40:00 PST,5,1,2,+494335,+113631,+437194,+99325,+309510,+64322.6,+1.24104e+006,+277278
2000-01-07 01:41:00 PST,5,1,2,+508740,+121072,+430803,+97730,+302976,+60841.2,+1.24252e+006,+279643
2000-01-07 01:42:00 PST,5,1,2,+558434,+136664,+449657,+104107,+270615,+50512.4,+1.27871e+006,+291283
2000-01-07 01:43:00 PST,6,0,2,+541481,+126746,+468012,+110157,+272004,+51366,+1.2815e+006,+288269
2000-01-07 01:44:00 PST,6,0,2,+523499,+120415,+456437,+105453,+303307,+58943.9,+1.28324e+006,+284812
2000-01-07 01:45:00 PST,6,0,2,+508831,+114330,+453221,+102927,+287210,+54500.4,+1.24926e+006,+271757
2000-01-07 01:46:00 PST,6,0,2,+500544,+111019,+465664,+107200,+311411,+61919.9,+1.27762e+006,+280138
2000-01-07 01:47:00 PST,6,0,2,+500940,+109648,+468686,+108691,+310656,+60528.6,+1.28028e+006,+278869
2000-01-07 01:48:00 PST,6,0,2,+483398,+102546,+440486,+98806.6,+301613,+57791.1,+1.2255e+006,+259143
2000-01-07 01:49:00 PST,6,0,2,+490104,+104884,+410918,+88126,+321203,+63625.6,+1.22222e+006,+256635
2000-01-07 01:50:00 PST,5,0,2,+467913,+96869,+450128,+99961.2,+328917,+65146.4,+1.24696e+006,+261977
2000-01-07 01:51:00 PST,5,0,2,+513018,+111604,+439982,+96195.1,+328792,+64581.7,+1.28179e+006,+272381
2000-01-07 01:52:00 PST,5,0,2,+515879,+113551,+444575,+99092.1,+313070,+59786,+1.27352e+006,+272430
2000-01-07 01:53:00 PST,5,0,2,+560435,+130920,+445390,+97206.1,+326911,+65439.6,+1.33274e+006,+293566
2000-01-07 01:54:00 PST,5,0,2,+555417,+127942,+470069,+105316,+297157,+55218.7,+1.32264e+006,+288476
2000-01-07 01:55:00 PST,5,0,2,+517076,+114377,+483369,+110728,+291780,+53057.6,+1.29222e+006,+278162
2000-01-07 01:56:00 PST,5,0,2,+559979,+128427,+531044,+125493,+306212,+56859.9,+1.39723e+006,+310779
2000-01-07 01:57:00 PST,6,0,2,+509629,+112582,+497866,+113712,+310050,+58844.9,+1.31754e+006,+285138
2000-01-07 01:58:00 PST,6,0,2,+465153,+97865.4,+495735,+113348,+321302,+63548.2,+1.28219e+006,+274762
2000-01-07 01:59:00 PST,6,1,2,+458048,+94141.9,+512784,+116866,+316948,+62566.5,+1.28778e+006,+273575
2000-01-07 02:00:00 PST,5,1,2,+488150,+103633,+492973,+108420,+317381,+61905,+1.2985e+006,+273958
2000-01-07 02:01:00 PST,5,1,2,+490760,+106345,+436693,+90824.3,+317455,+60577.8,+1.24491e+006,+257747
2000-01-07 02:02:00 PST,5,1,2,+475947,+101382,+436575,+92723.1,+322335,+63579,+1.23486e+006,+257684
2000-01-07 02:03:00 PST,5,1,2,+531118,+122333,+464503,+3930.1,+331203,+62232.9,+1.32682e+006,+188496
2000-01-07 02:04:00 PST,5,0,2,+572442,+137717,+451652,-729.858,+324784,+59294,+1.34888e+006,+196281
2000-01-07 02:05:00 PST,6,-1,2,+561180,+132763,+442964,-2814.7,+345064,+63713.8,+1.34921e+006,+193662
2000-01-07 02:06:00 PST,6,-1,2,+631911,+158644,+447482,+85.6455,+318156,+55195,+1.39755e+006,+213924
2000-01-07 02:07:00 PST,7,-2,2,+598960,+145496,+467423,+9821.42,+302288,+52607.4,+1.36867e+006,+207925
2000-01-07 02:08:00 PST,7,-2,2,+566343,+130137,+484228,+112464,+306381,+55268.2,+1.35695e+006,+297869
2000-01-07 02:09:00 PST,7,-1,2,+522142,+114834,+467824,+104785,+306156,+54649.8,+1.29612e+006,+274269
2000-01-07 02:10:00 PST,6,0,2,+416379,+79154.6,+517464,+120146,+312297,+58428.3,+1.24614e+006,+257728
2000-01-07 02:11:00 PST,5,1,2,+417649,+78414.6,+547118,+127504,+329574,+65211.1,+1.29434e+006,+271130
2000-01-07 02:12:00 PST,5,2,2,+444633,+87371.7,+519348,+116199,+321468,+61843.4,+1.28545e+006,+265414
2000-01-07 02:13:00 PST,5,2,2,+425131,+85094.9,+520797,+12269.6,+343312,+67833.9,+1.28924e+006,+165198
2000-01-07 02:14:00 PST,5,1,2,+461424,+96826.3,+505261,+7032.94,+365010,+71073.1,+1.3317e+006,+174932
2000-01-07 02:15:00 PST,5,0,2,+509065,+113421,+501468,+7495.59,+362518,+68262,+1.37305e+006,+189178
2000-01-07 02:16:00 PST,5,0,2,+541355,+126406,+461942,-7314.49,+355234,+65029.8,+1.35853e+006,+184121
2000-01-07 02:17:00 PST,5,-1,2,+550739,+130581,+456221,-5632.22,+320990,+53181.3,+1.32795e+006,+178130
2000-01-07 02:18:00 PST,6,-2,2,+604938,+142203,+478071,+99780.2,+310803,+51248.4,+1.39381e+006,+293232
2000-01-07 02:19:00 PST,6,-1,2,+578648,+131353,+468930,+98191.4,+300725,+51849.4,+1.3483e+006,+281394
2000-01-07 02:20:00 PST,6,-1,2,+583543,+132672,+485611,+105084,+309536,+52366.2,+1.37869e+006,+290122
2000-01-07 02:21:00 PST,6,-1,2,+582153,+132534,+487174,+103268,+324732,+57333.2,+1.39406e+006,+293136
2000-01-07 02:22:00 PST,6,-1,2,+556140,+119933,+521362,+112825,+327162,+57532,+1.40466e+006,+290290
2000-01-07 02:23:00 PST,6,0,2,+576109,+126933,+532553,+115532,+338508,+60624.5,+1.44717e+006,+303089
2000-01-07 02:24:00 PST,6,0,2,+508588,+104497,+506399,+105918,+357939,+68250.9,+1.37293e+006,+278667
2000-01-07 02:25:00 PST,6,0,2,+477359,+92649.6,+534570,+116607,+371259,+71988.3,+1.38319e+006,+281245
2000-01-07 02:26:00 PST,5,1,2,+515242,+104902,+544719,+120018,+355279,+65942.9,+1.41524e+006,+290863
2000-01-07 02:27:00 PST,5,1,2,+545431,+111791,+515368,+110978,+364349,+68134.7,+1.42515e+006,+290903
2000-01-07 02:28:00 PST,5,1,2,+540715,+112733,+502476,+106955,+366626,+67589.1,+1.40982e+006,+287277
2000-01-07 02:29:00 PST,5,1,2,+555226,+112493,+549599,+122907,+346168,+62410.5,+1.45099e+006,+297810
2000-01-07 02:30:00 PST,5,1,2,+591823,+129319,+519229,+13251.1,+330511,+54600.2,+1.44156e+006,+197171
2000-01-07 02:31:00 PST,6,0,2,+589561,+129076,+509787,+10278.6,+326983,+52429.8,+1.42633e+006,+191785
2000-01-07 02:32:00 PST,6,-1,2,+592164,+128059,+499336,+9208.03,+370333,+65969.9,+1.46183e+006,+203237
2000-01-07 02:33:00 PST,6,-1,2,+575780,+121757,+515678,+17979.2,+353468,+60984.4,+1.44493e+006,+200720
2000-01-07 02:34:00 PST,6,-1,2,+544449,+112426,+456174,-4797.97,+339188,+56808.6,+1.33981e+006,+164437
2000-01-07 02:35:00 PST,6,-1,2,+558643,+118163,+398313,+76981.2,+348586,+62158.4,+1.30554e+006,+257302
2000-01-07 02:36:00 PST,6,-1,2,+554871,+111878,+466858,+98893.6,+337119,+55557,+1.35885e+006,+266328
2000-01-07 02:37:00 PST,6,-1,2,+595728,+130731,+438689,+87331.9,+363554,+61565.8,+1.39797e+006,+279629
2000-01-07 02:38:00 PST,6,-1,2,+602430,+131929,+438394,+86848.3,+356295,+57046.7,+1.39712e+006,+275824
2000-01-07 02:39:00 PST,6,-1,2,+618768,+134801,+463355,+94862.7,+372555,+60907.5,+1.45468e+006,+290572
2000-01-07 02:40:00 PST,6,-1,2,+577510,+118546,+534348,+118827,+380494,+66268.6,+1.49235e+006,+303641
2000-01-07 02:41:00 PST,6,0,2,+573205,+118762,+521161,+109924,+354730,+57854.8,+1.4491e+006,+286541
2000-01-07 02:42:00 PST,6,0,2,+605655,+127985,+539152,+116029,+388431,+66296.1,+1.53324e+006,+310310
2000-01-07 02:43:00 PST,6,0,2,+608653,+125964,+575684,+127505,+395395,+68682.5,+1.57973e+006,+322152
2000-01-07 02:44:00 PST,6,0,2,+618590,+128383,+601646,+135951,+385547,+67566.3,+1.60578e+006,+331901
2000-01-07 02:45:00 PST,6,1,2,+562161,+111036,+554575,+18874.5,+377431,+65846.8,+1.49417e+006,+195757
2000-01-07 02:46:00 PST,6,0,2,+554615,+105290,+558567,+21459.6,+357661,+60819.8,+1.47084e+006,+187569
2000-01-07 02:47:00 PST,6,0,2,+532388,+96684.7,+587135,+29693.7,+374755,+66863.6,+1.49428e+006,+193242
2000-01-07 02:48:00 PST,6,0,2,+554342,+102685,+592079,+29751.6,+379215,+67820.3,+1.52564e+006,+200257
2000-01-07 02:49:00 PST,6,0,2,+598242,+120311,+538426,+12139.2,+340788,+57005,+1.47746e+006,+189455
2000-01-07 02:50:00 PST,6,-1,2,+627060,+129581,+563332,+119600,+340525,+57155.3,+1.53092e+006,+306336
2000-01-07 02:51:00 PST,6,-1,2,+691723,+156507,+531614,+105283,+338532,+54907.8,+1.56187e+006,+316698
2000-01-07 02:52:00 PST,7,-1,2,+697242,+156944,+495917,+92304.4,+304578,+45786.7,+1.49774e+006,+295035
2000-01-07 02:53:00 PST,7,-1,2,+702197,+156915,+503693,+89579.9,+338701,+52769.7,+1.54459e+006,+299265
2000-01-07 02:54:00 PST,7,-1,2,+666997,+140244,+502765,+90504.5,+341258,+54160.7,+1.51102e+006,+284909
2000-01-07 02:55:00 PST,7,-1,2,+621590,+118854,+496266,+88495.1,+356703,+60135.5,+1.47456e+006,+267484
2000-01-07 02:56:00 PST,7,-1,2,+628782,+117918,+532832,+100279,+356783,+61600,+1.5184e+006,+279797
2000-01-07 02:57:00 PST,7,-1,2,+601328,+104019,+567429,+107222,+382083,+70244.5,+1.55084e+006,+281485
2000-01-07 02:58:00 PST,7,0,2,+580474,+96049.8,+635221,+134628,+386056,+74462.4,+1.60175e+006,+305140
2000-01-07 02:59:00 PST,6,1,2,+620295,+111831,+654078,+138724,+383361,+74052.1,+1.65773e+006,+324607
2000-01-07 03:00:00 PST,6,1,2,+612948,+109799,+641435,+134941,+361030,+66456.3,+1.61541e+006,+311197
2000-01-07 03:01:00 PST,6,1,2,+623747,+115390,+665393,+145442,+344951,+61302.9,+1.63409e+006,+322135
2000-01-07 03:02:00 PST,6,1,2,+645447,+125987,+652882,+38569,+348770,+59673.7,+1.6471e+006,+224230
2000-01-07 03:03:00 PST,7,0,2,+690651,+142914,+624867,+31285.7,+337090,+56267.3,+1.65261e+006,+230467
2000-01-07 03:04:00 PST,8,-1,2,+690095,+141228,+620552,+30298.9,+345846,+54739,+1.65649e+006,+226266
2000-01-07 03:05:00 PST,8,-1,2,+723018,+151907,+628348,+33203.7,+368390,+59859,+1.71976e+006,+244970
2000-01-07 03:06:00 PST,8,-1,2,+774108,+175630,+588772,+18224.7,+371872,+56364.5,+1.73475e+006,+250219
2000-01-07 03:07:00 PST,8,-2,2,+719565,+149815,+574056,+110152,+361403,+52080.4,+1.65502e+006,+312047
2000-01-07 03:08:00 PST,8,-1,2,+725114,+145517,+583974,+114579,+376315,+56847.8,+1.6854e+006,+316943
2000-01-07 03:09:00 PST,8,-1,2,+689540,+130564,+549472,+101200,+386179,+59049.4,+1.62519e+006,+290814
2000-01-07 03:10:00 PST,8,-1,2,+635570,+110680,+582538,+115719,+384341,+60829.6,+1.60245e+006,+287229
2000-01-07 03:11:00 PST,7,0,2,+610811,+104291,+570058,+110726,+396281,+62974,+1.57715e+006,+277991
2000-01-07 03:12:00 PST,6,0,2,+647608,+124023,+578195,+12420.5,+416788,+64060.3,+1.64259e+006,+200504
2000-01-07 03:13:00 PST,6,-1,2,+620271,+115995,+541580,+1900.12,+429661,+67941.2,+1.59151e+006,+185836
2000-01-07 03:14:00 PST,6,-1,2,+654181,+127826,+585364,+18199.6,+407190,+61334.1,+1.64673e+006,+207360
2000-01-07 03:15:00 PST,6,-1,2,+655935,+130546,+558840,+7411.84,+456743,+75673.5,+1.67152e+006,+213631
2000-01-07 03:16:00 PST,6,-1,2,+712928,+155450,+549383,+3918.03,+486822,+84986.2,+1.74913e+006,+244354
2000-01-07 03:17:00 PST,6,-2,3,+694343,+141760,+551475,+109937,+456383,+78634.7,+1.7022e+006,+330331
2000-01-07 03:18:00 PST,6,-1,3,+665880,+133957,+563963,+113123,+434663,+69848.9,+1.66451e+006,+316929
2000-01-07 03:19:00 PST,6,0,3,+619884,+114392,+593928,+126050,+422827,+65981.9,+1.63664e+006,+306424
2000-01-07 03:20:00 PST,6,1,3,+612992,+116237,+575957,+120600,+407727,+64275.9,+1.59668e+006,+301113
2000-01-07 03:21:00 PST,6,1,3,+636116,+126163,+599519,+132463,+365887,+51315.9,+1.60152e+006,+309942
2000-01-07 03:22:00 PST,6,1,2,+669522,+140949,+603683,+41157.7,+380381,+53634.5,+1.65359e+006,+235741
2000-01-07 03:23:00 PST,7,0,2,+684292,+145310,+574618,+29171.4,+384554,+54308.9,+1.64346e+006,+228790
2000-01-07 03:24:00 PST,7,-1,2,+668298,+140839,+565397,+24345.7,+398030,+56322.1,+1.63172e+006,+221507
2000-01-07 03:25:00 PST,7,-1,2,+646623,+133530,+533792,+10092.8,+412197,+61381,+1.59261e+006,+205003
2000-01-07 03:26:00 PST,7,-1,2,+643293,+135356,+522014,+3573.32,+411260,+60875.8,+1.57657e+006,+199805
2000-01-07 03:27:00 PST,7,-1,2,+598825,+119684,+455702,+79196.3,+406558,+64890.6,+1.46109e+006,+263771
2000-01-07 03:28:00 PST,6,-1,2,+631847,+130032,+469290,+85026.4,+427743,+73523.3,+1.52888e+006,+288581
2000-01-07 03:29:00 PST,6,-1,3,+622074,+125779,+476380,+86790.9,+410826,+66642.6,+1.50928e+006,+279213
2000-01-07 03:30:00 PST,6,-1,3,+611673,+119090,+492722,+87812.5,+384290,+61088.3,+1.48868e+006,+267991
2000-01-07 03:31:00 PST,6,-1,3,+586854,+108991,+577488,+113891,+410814,+69554.3,+1.57516e+006,+292435
2000-01-07 03:32:00 PST,6,0,3,+625647,+127357,+585285,+114351,+396109,+64737,+1.60704e+006,+306445
2000-01-07 03:33:00 PST,6,0,3,+590367,+109504,+629611,+130556,+418618,+73858.1,+1.6386e+006,+313917
2000-01-07 03:34:00 PST,6,1,3,+597454,+110347,+651278,+137830,+448623,+81184.7,+1.69736e+006,+329361
2000-01-07 03:35:00 PST,6,1,3,+608859,+115817,+639657,+135523,+416583,+71089.7,+1.6651e+006,+322429
2000-01-07 03:36:00 PST,6,1,3,+634652,+130510,+638354,+38477.1,+423679,+68997.2,+1.69669e+006,+237984
2000-01-07 03:37:00 PST,6,0,3,+656755,+136894,+658522,+42890.1,+423294,+68772.4,+1.73857e+006,+248557
2000-01-07 03:38:00 PST,7,0,3,+648758,+134166,+611172,+29498.7,+382346,+56933.6,+1.64228e+006,+220598
2000-01-07 03:39:00 PST,7,0,3,+656131,+138536,+573622,+15197.9,+363141,+52968.7,+1.59289e+006,+206703
2000-01-07 03:40:00 PST,7,-1,3,+669484,+147331,+518325,-3085.55,+330661,+45714,+1.51847e+006,+189960
2000-01-07 03:41:00 PST,7,-2,3,+612579,+123218,+538706,+98163.2,+334183,+49062.8,+1.48547e+006,+270444
2000-01-07 03:42:00 PST,7,-1,2,+606140,+119545,+540683,+101832,+331482,+49677.1,+1.47831e+006,+271055
2000-01-07 03:43:00 PST,7,0,2,+603518,+122369,+541663,+100705,+364921,+59798.2,+1.5101e+006,+282872
2000-01-07 03:44:00 PST,7,0,2,+612110,+125629,+569237,+112393,+353795,+57481.8,+1.53514e+006,+295504
2000-01-07 03:45:00 PST,7,0,2,+542595,+99945.6,+618619,+130647,+402964,+72699.6,+1.56418e+006,+303292
2000-01-07 03:46:00 PST,6,1,2,+518502,+93188.3,+618024,+33563.7,+401674,+69372.6,+1.5382e+006,+196125
2000-01-07 03:47:00 PST,6,1,2,+561956,+111162,+614944,+34557.1,+409656,+74143,+1.58656e+006,+219863
2000-01-07 03:48:00 PST,6,0,2,+571310,+116929,+556434,+11944.5,+411152,+72946,+1.5389e+006,+201819
2000-01-07 03:49:00 PST,6,0,2,+554050,+114865,+548352,+11267.7,+423687,+77044.3,+1.52609e+006,+203177
2000-01-07 03:50:00 PST,6,0,2,+594252,+128608,+543113,+8232.99,+395060,+67961.5,+1.53243e+006,+204802
2000-01-07 03:51:00 PST,6,-1,2,+626609,+138653,+546136,+111046,+327527,+51565.5,+1.50027e+006,+301264
2000-01-07 03:52:00 PST,6,-1,2,+579142,+124077,+547395,+109568,+342028,+57243.9,+1.46856e+006,+290889
2000-01-07 03:53:00 PST,6,0,2,+541345,+112459,+555911,+109631,+336675,+56335.1,+1.43393e+006,+278426
2000-01-07 03:54:00 PST,6,0,2,+558447,+117609,+595961,+123543,+327029,+57311.6,+1.48144e+006,+298464
2000-01-07 03:55:00 PST,6,1,2,+502239,+98388.3,+593834,+120929,+321289,+57516.2,+1.41736e+006,+276833
2000-01-07 03:56:00 PST,6,1,2,+486528,+97140.2,+621546,+32182.4,+341101,+60990.1,+1.44918e+006,+190313
2000-01-07 03:57:00 PST,6,1,2,+486806,+94647.1,+602566,+26391.3,+359914,+66570.4,+1.44929e+006,+187609
2000-01-07 03:58:00 PST,6,1,2,+511727,+102011,+598503,+27801.1,+329988,+56481.7,+1.44022e+006,+186294
2000-01-07 03:59:00 PST,6,1,2,+542744,+112515,+583686,+24826.9,+341605,+60379.8,+1.46804e+006,+197721
2000-01-07 04:00:00 PST,6,0,2,+597320,+133301,+532268,+8566.76,+342086,+59216.5,+1.47167e+006,+201084
2000-01-07 04:01:00 PST,6,-1,2,+613935,+135700,+514059,+102941,+330601,+56130,+1.4586e+006,+294771
2000-01-07 04:02:00 PST,6,-1,2,+580718,+126451,+486831,+94897.1,+312027,+52234.1,+1.37958e+006,+273582
2000-01-07 04:03:00 PST,6,-1,2,+610464,+137399,+465349,+89526.4,+332735,+57193.8,+1.40855e+006,+284119
2000-01-07 04:04:00 PST,6,-1,2,+568454,+121872,+452304,+87722.8,+341647,+60975.6,+1.36241e+006,+270570
2000-01-07 04:05:00 PST,6,-1,2,+505186,+96907.5,+439959,+84859.3,+351510,+62946.4,+1.29666e+006,+244713
2000-01-07 04:06:00 PST,5,0,2,+523504,+105456,+475559,+94880.3,+363932,+66320.2,+1.363e+006,+266657
2000-01-07 04:07:00 PST,5,0,2,+489173,+92417.9,+504906,+105988,+359705,+64297.9,+1.35378e+006,+262704
2000-01-07 04:08:00 PST,5,1,2,+473413,+88304.4,+533357,+116061,+350464,+62954.4,+1.35724e+006,+267320
2000-01-07 04:09:00 PST,5,1,2,+470167,+90147.3,+511416,+111087,+306553,+49181.6,+1.28814e+006,+250416
2000-01-07 04:10:00 PST,5,1,2,+462991,+85729.3,+538378,+119616,+334082,+56560.4,+1.33545e+006,+261906
2000-01-07 04:11:00 PST,5,1,2,+526513,+108306,+487972,+100827,+353779,+61448.8,+1.36826e+006,+270582
2000-01-07 04:12:00 PST,5,1,2,+559271,+119583,+459583,+91499,+351105,+57447.8,+1.36996e+006,+268530
2000-01-07 04:13:00 PST,5,1,2,+544601,+116255,+466366,+89091.4,+369833,+64754.6,+1.3808e+006,+270101
2000-01-07 04:14:00 PST,5,1,2,+553116,+121645,+466693,+90899.7,+344790,+58022.3,+1.3646e+006,+270567
2000-01-07 04:15:00 PST,5,1,2,+575603,+129077,+424757,+79777,+344014,+57369.5,+1.34437e+006,+266223
2000-01-07 04:16:00 PST,5,0,2,+554900,+116553,+452135,+94184,+318076,+50016.8,+1.32511e+006,+260753
2000-01-07 04:17:00 PST,5,0,2,+542475,+109977,+457466,+94348.7,+329422,+55158.2,+1.32936e+006,+259484
2000-01-07 04:18:00 PST,5,0,2,+525912,+104006,+466080,+96468.9,+331155,+53711.2,+1.32315e+006,+254186
2000-01-07 04:19:00 PST,5,0,2,+492175,+91671.9,+482227,+102776,+317364,+50742.7,+1.29177e+006,+245190
2000-01-07 04:20:00 PST,5,0,2,+499154,+93365.4,+510320,+111402,+338416,+58304,+1.34789e+006,+263071
2000-01-07 04:21:00 PST,5,0,2,+486147,+91265.6,+467241,+97344.6,+304428,+49877.9,+1.25782e+006,+238488
2000-01-07 04:22:00 PST,5,0,2,+493367,+95093.7,+465359,+96740.2,+307113,+52958.5,+1.26584e+006,+244792
2000-01-07 04:23:00 PST,5,0,2,+505742,+99193.4,+469154,+99315.3,+326538,+58394.4,+1.30143e+006,+256903
2000-01-07 04:24:00 PST,5,0,2,+493360,+98045.8,+443304,+88549.4,+298272,+50974.8,+1.23494e+006,+237570
2000-01-07 04:25:00 PST,5,0,2,+474560,+96037.5,+420519,+82418.2,+341639,+63719.7,+1.23672e+006,+242175
2000-01-07 04:26:00 PST,5,0,2,+499662,+105067,+400744,+75175.6,+334822,+63443.6,+1.23523e+006,+243686
2000-01-07 04:27:00 PST,5,0,2,+519992,+111660,+413675,+80522.3,+313566,+56400.5,+1.24723e+006,+248583
2000-01-07 04:28:00 PST,5,0,2,+535562,+115543,+436259,+88290.4,+307630,+55439.1,+1.27945e+006,+259273
2000-01-07 04:29:00 PST,5,0,2,+500918,+104117,+406890,+80280.4,+293101,+51435.9,+1.20091e+006,+235833
2000-01-07 04:30:00 PST,5,0,2,+461843,+89646,+445857,+90604,+284751,+48521.5,+1.19245e+006,+228771
