# file...... reg1_output.csv
2000-01-07 04:31:00 PST,5,0,2,+461731,+89603.6,+476275,+100646,+261747,+41928.8,+1.19975e+006,+232178
2000-01-07 04:32:00 PST,5,0,2,+421658,+75157.2,+470432,+97546.4,+288320,+51573.5,+1.18041e+006,+224277
2000-01-07 04:33:00 PST,5,1,2,+445477,+82379.1,+461331,+92269.1,+285532,+49013.6,+1.19234e+006,+223662
2000-01-07 04:34:00 PST,5,1,2,+464120,+87739.2,+448661,+87466.8,+279169,+46685.1,+1.19195e+006,+221891
2000-01-07 04:35:00 PST,5,1,2,+470010,+87429,+455186,+88124.8,+258535,+40496.3,+1.18373e+006,+216050
2000-01-07 04:36:00 PST,5,1,2,+540216,+112020,+439819,+84195.7,+262253,+39425.3,+1.24229e+006,+235641
2000-01-07 04:37:00 PST,5,0,2,+539051,+108541,+423119,+79499.4,+247540,+35180.1,+1.20971e+006,+223220
2000-01-07 04:38:00 PST,5,0,2,+530464,+104420,+409277,+75933.1,+274948,+43409.5,+1.21469e+006,+223763
2000-01-07 04:39:00 PST,5,0,2,+565168,+113732,+447423,+87965.7,+280953,+43653.7,+1.29354e+006,+245351
2000-01-07 04:40:00 PST,5,0,2,+526953,+99642.5,+439787,+86386.4,+290790,+45994.9,+1.25753e+006,+232024
2000-01-07 04:41:00 PST,5,0,2,+506189,+90771.9,+403413,+75579.4,+318453,+54682.2,+1.22805e+006,+221033
2000-01-07 04:42:00 PST,5,0,2,+524903,+97231.6,+451871,+92093,+315113,+55632.4,+1.29189e+006,+244957
2000-01-07 04:43:00 PST,5,0,2,+510476,+92943.4,+431776,+84210.7,+344898,+63624.3,+1.28715e+006,+240778
2000-01-07 04:44:00 PST,5,0,2,+519273,+96759.1,+408210,+75516.5,+346089,+64834,+1.27357e+006,+237110
2000-01-07 04:45:00 PST,5,0,2,+474823,+85705.7,+369200,+64406.2,+357857,+68302.6,+1.20188e+006,+218414
2000-01-07 04:46:00 PST,5,0,2,+467175,+80864.8,+390130,+71906.3,+329832,+56260.1,+1.18714e+006,+209031
2000-01-07 04:47:00 PST,5,0,2,+494483,+88030.5,+422451,+82254.7,+269493,+39997.2,+1.18643e+006,+210282
2000-01-07 04:48:00 PST,5,0,2,+515179,+98048.2,+454594,+89628.5,+279728,+42684.3,+1.2495e+006,+230361
2000-01-07 04:49:00 PST,5,0,2,+483861,+88698.1,+424761,+80122.5,+260086,+39219.7,+1.16871e+006,+208040
2000-01-07 04:50:00 PST,5,0,2,+529904,+100666,+470629,+94021.2,+216326,+26087.4,+1.21686e+006,+220774
2000-01-07 04:51:00 PST,5,0,1,+517530,+99857,+466482,+92392.5,+239404,+33088.9,+1.22342e+006,+225338
2000-01-07 04:52:00 PST,5,0,1,+444772,+80044.2,+466576,+90953.3,+231285,+31353.6,+1.14263e+006,+202351
2000-01-07 04:53:00 PST,5,0,1,+493492,+93164.4,+468538,+93262.9,+220232,+26435.7,+1.18226e+006,+212863
2000-01-07 04:54:00 PST,5,0,1,+491519,+91031.7,+479126,+95105.3,+255540,+36668.8,+1.22619e+006,+222806
2000-01-07 04:55:00 PST,5,0,1,+501915,+93381.1,+477047,+89367.4,+266333,+38565.2,+1.2453e+006,+221314
2000-01-07 04:56:00 PST,5,0,1,+504783,+95428.1,+444063,+79473.6,+326530,+53303.7,+1.27538e+006,+228205
2000-01-07 04:57:00 PST,5,0,1,+481499,+86224.7,+473163,+87506.3,+317017,+50058.3,+1.27168e+006,+223789
2000-01-07 04:58:00 PST,5,0,1,+483473,+85322.5,+455642,+78167.5,+378498,+66913.7,+1.31761e+006,+230404
2000-01-07 04:59:00 PST,5,0,2,+509132,+90913,+473372,+84271.5,+366161,+62060.3,+1.34867e+006,+237245
2000-01-07 05:00:00 PST,5,0,2,+497536,+89097.8,+461586,+80033,+387139,+68931,+1.34626e+006,+238062
2000-01-07 05:01:00 PST,5,0,2,+480257,+83588.9,+472754,+82428.5,+339458,+53737.5,+1.29247e+006,+219755
2000-01-07 05:02:00 PST,5,0,2,+473763,+81753.6,+459310,+77056,+319826,+47944.3,+1.2529e+006,+206754
2000-01-07 05:03:00 PST,5,0,2,+507415,+94501.5,+471856,+82032.7,+300192,+41178.1,+1.27946e+006,+217712
2000-01-07 05:04:00 PST,5,0,2,+507209,+93215.6,+474039,+83524.8,+269800,+33059.4,+1.25105e+006,+209800
2000-01-07 05:05:00 PST,5,0,2,+517942,+96868,+504083,+93818.7,+250898,+30627.9,+1.27292e+006,+221315
2000-01-07 05:06:00 PST,5,0,2,+499143,+89309.9,+518020,+100747,+277563,+36534.9,+1.29473e+006,+226592
2000-01-07 05:07:00 PST,5,0,2,+503715,+85149.8,+523580,+103065,+275293,+34481.3,+1.30259e+006,+222696
2000-01-07 05:08:00 PST,5,0,2,+527830,+95857.9,+517819,+100862,+307012,+42720.4,+1.35266e+006,+239440
2000-01-07 05:09:00 PST,5,0,2,+499304,+85217.8,+505860,+92521.6,+334156,+51502.8,+1.33932e+006,+229242
2000-01-07 05:10:00 PST,5,0,2,+558553,+97831.4,+478591,+82438.3,+350284,+53728.8,+1.38743e+006,+233998
2000-01-07 05:11:00 PST,5,0,2,+591627,+109717,+460943,+75529.6,+374442,+61682.9,+1.42701e+006,+246929
2000-01-07 05:12:00 PST,5,0,2,+626575,+116114,+470410,+79586.5,+357965,+55851.4,+1.45495e+006,+251552
2000-01-07 05:13:00 PST,5,0,2,+638213,+118825,+458547,+77470.9,+366795,+57645.6,+1.46355e+006,+253941
2000-01-07 05:14:00 PST,5,0,2,+622311,+111361,+418865,+65499.1,+379963,+59476,+1.42114e+006,+236336
2000-01-07 05:15:00 PST,5,0,2,+622455,+110417,+447520,+72844,+376653,+58530.4,+1.44663e+006,+241792
2000-01-07 05:16:00 PST,5,0,2,+578137,+91344,+470370,+80132.1,+357522,+51318.6,+1.40603e+006,+222795
2000-01-07 05:17:00 PST,5,0,2,+576256,+88590.1,+486762,+83556.8,+338138,+47116,+1.40116e+006,+219263
2000-01-07 05:18:00 PST,5,0,2,+591578,+91495.8,+511388,+90675.2,+325532,+42377,+1.4285e+006,+224548
2000-01-07 05:19:00 PST,5,0,2,+631067,+102468,+539418,+92779.2,+338093,+44663.3,+1.50858e+006,+239911
2000-01-07 05:20:00 PST,5,0,2,+663830,+114805,+566733,+101148,+346622,+46569.8,+1.57719e+006,+262523
2000-01-07 05:21:00 PST,6,0,2,+688652,+125465,+535890,+92061.7,+353695,+47412.8,+1.57824e+006,+264940
2000-01-07 05:22:00 PST,6,0,2,+661750,+113837,+525080,+88299.6,+385400,+57119.6,+1.57223e+006,+259256
2000-01-07 05:23:00 PST,6,0,2,+608021,+99447.6,+527458,+90746.7,+377076,+55059.1,+1.51255e+006,+245253
2000-01-07 05:24:00 PST,6,0,2,+620827,+102692,+528972,+93910.2,+383645,+52213.3,+1.53344e+006,+248815
2000-01-07 05:25:00 PST,6,0,2,+629479,+107961,+515106,+87799.9,+379959,+49811.7,+1.52454e+006,+245573
2000-01-07 05:26:00 PST,6,0,2,+625111,+109880,+532034,+91475,+388430,+50229.6,+1.54558e+006,+251584
2000-01-07 05:27:00 PST,6,0,2,+609464,+105106,+505824,+76849,+404999,+56106.4,+1.52029e+006,+238061
2000-01-07 05:28:00 PST,6,0,2,+589256,+99645.2,+521085,+80782,+429306,+62592.6,+1.53965e+006,+243020
2000-01-07 05:29:00 PST,6,0,2,+616119,+106359,+508960,+73839.8,+435983,+63344.9,+1.56106e+006,+243544
2000-01-07 05:30:00 PST,6,0,2,+589446,+94569.7,+527113,+80145.3,+468615,+73967.3,+1.58517e+006,+248682
2000-01-07 05:31:00 PST,5,0,2,+593389,+95658.1,+528469,+79257.3,+442857,+63976.5,+1.56471e+006,+238892
2000-01-07 05:32:00 PST,5,0,2,+609746,+102595,+591348,+101913,+455294,+66380.2,+1.65639e+006,+270889
2000-01-07 05:33:00 PST,5,0,2,+603821,+98208.6,+618521,+105273,+447899,+64984.6,+1.67024e+006,+268466
2000-01-07 05:34:00 PST,5,0,2,+639276,+108931,+628724,+103921,+457587,+65120.1,+1.72559e+006,+277972
2000-01-07 05:35:00 PST,5,0,2,+628463,+102375,+652501,+114016,+408680,+50312.6,+1.68964e+006,+266704
2000-01-07 05:36:00 PST,5,0,2,+625664,+101271,+675832,+123653,+417320,+49756.6,+1.71882e+006,+274681
2000-01-07 05:37:00 PST,5,1,2,+631385,+102659,+632719,+104323,+406458,+46404.4,+1.67056e+006,+253386
2000-01-07 05:38:00 PST,5,1,2,+608743,+93011.5,+645333,+6531.91,+383840,+37556.9,+1.63792e+006,+137100
2000-01-07 05:39:00 PST,6,0,2,+623892,+94064.9,+628525,+3511.03,+409088,+48003,+1.6615e+006,+145579
2000-01-07 05:40:00 PST,6,-1,2,+610560,+91450.3,+609898,+2120.16,+421370,+53482.4,+1.64183e+006,+147053
2000-01-07 05:41:00 PST,6,-1,2,+640309,+104938,+604590,+440.149,+416295,+52405.9,+1.66119e+006,+157784
2000-01-07 05:42:00 PST,6,-1,2,+634991,+103966,+636914,+10266.2,+415480,+54623.7,+1.68739e+006,+168856
2000-01-07 05:43:00 PST,6,-1,2,+709894,+119993,+651193,+107735,+415475,+54994.3,+1.77656e+006,+282723
2000-01-07 05:44:00 PST,6,0,2,+735050,+128728,+672646,+113920,+444159,+61475.8,+1.85185e+006,+304123
2000-01-07 05:45:00 PST,6,0,2,+761281,+136926,+688398,+116556,+448071,+63095.2,+1.89775e+006,+316578
2000-01-07 05:46:00 PST,7,0,2,+772459,+132931,+659842,+102570,+439966,+60955.3,+1.87227e+006,+296456
2000-01-07 05:47:00 PST,7,0,2,+760820,+123837,+687425,+114307,+429165,+58241.5,+1.87741e+006,+296385
2000-01-07 05:48:00 PST,7,0,2,+746351,+118600,+728829,+30174.6,+425155,+54741.1,+1.90034e+006,+203515
2000-01-07 05:49:00 PST,7,-1,2,+750202,+117070,+712840,+28260.5,+408354,+45225.7,+1.8714e+006,+190557
2000-01-07 05:50:00 PST,8,-1,2,+747803,+110070,+707257,+23686.9,+403630,+45735.9,+1.85869e+006,+179493
2000-01-07 05:51:00 PST,8,-1,2,+810920,+136671,+724176,+31311,+413656,+47899.6,+1.94875e+006,+215882
2000-01-07 05:52:00 PST,8,-1,2,+811048,+142271,+653230,+2462.5,+444165,+54774.2,+1.90844e+006,+199507
2000-01-07 05:53:00 PST,8,-2,2,+813386,+139529,+648803,+102973,+442684,+56881.8,+1.90487e+006,+299383
2000-01-07 05:54:00 PST,8,-1,2,+831375,+148186,+630021,+95959.6,+467508,+64390.7,+1.9289e+006,+308536
2000-01-07 05:55:00 PST,8,-1,2,+777607,+126772,+645675,+100566,+474769,+68491.5,+1.89805e+006,+295830
2000-01-07 05:56:00 PST,8,-1,2,+755766,+116710,+696230,+118981,+469117,+65911.8,+1.92111e+006,+301602
2000-01-07 05:57:00 PST,8,0,2,+756229,+114384,+699714,+117845,+496522,+74487.9,+1.95247e+006,+306717
2000-01-07 05:58:00 PST,7,0,2,+723546,+103614,+737269,+36697.1,+453865,+57859.5,+1.91468e+006,+198171
2000-01-07 05:59:00 PST,7,0,2,+762737,+117310,+725461,+33086.1,+434799,+50133.2,+1.923e+006,+200529
2000-01-07 06:00:00 PST,7,-1,2,+775222,+117863,+751519,+47598.5,+457311,+57665.1,+1.98405e+006,+223127
2000-01-07 06:01:00 PST,7,-1,2,+762962,+116088,+727008,+39429.4,+467693,+61095.8,+1.95766e+006,+216614
2000-01-07 06:02:00 PST,7,-1,2,+774173,+121128,+719486,+29195.8,+471360,+59856.2,+1.96502e+006,+210181
2000-01-07 06:03:00 PST,7,-1,2,+790895,+124285,+679012,+109834,+485461,+66281.7,+1.95537e+006,+300401
2000-01-07 06:04:00 PST,7,-1,2,+834911,+146898,+654527,+99547.7,+496520,+66227.7,+1.98596e+006,+312673
2000-01-07 06:05:00 PST,7,-1,2,+824307,+141583,+644438,+96655.3,+496126,+64439.8,+1.96487e+006,+302679
2000-01-07 06:06:00 PST,7,-1,2,+833517,+147540,+618229,+86436.9,+524896,+73988.7,+1.97664e+006,+307966
2000-01-07 06:07:00 PST,7,-1,3,+882485,+166093,+676218,+106673,+485245,+60904.6,+2.04395e+006,+333670
2000-01-07 06:08:00 PST,8,-1,3,+833280,+147895,+669975,+10000.4,+477075,+56844.2,+1.98033e+006,+214740
2000-01-07 06:09:00 PST,8,-2,3,+780881,+123031,+691343,+23182.1,+499406,+63642.6,+1.97163e+006,+209856
2000-01-07 06:10:00 PST,8,-2,3,+781978,+126927,+682433,+22576.6,+462240,+52365.6,+1.92665e+006,+201870
2000-01-07 06:11:00 PST,8,-2,3,+786779,+128363,+716543,+35990.9,+457222,+48355.5,+1.96054e+006,+212709
2000-01-07 06:12:00 PST,8,-2,3,+772723,+117826,+752337,+49406.6,+485476,+56023.4,+2.01054e+006,+223256
2000-01-07 06:13:00 PST,8,-2,3,+798239,+122455,+716352,+129023,+464562,+52915.1,+1.97915e+006,+304393
2000-01-07 06:14:00 PST,8,-1,3,+759641,+110743,+681135,+113524,+467267,+55723.5,+1.90804e+006,+279991
2000-01-07 06:15:00 PST,8,0,3,+761200,+114176,+644082,+100400,+495580,+67069.8,+1.90086e+006,+281646
2000-01-07 06:16:00 PST,7,0,3,+786482,+128206,+634553,+97202.7,+495058,+67064,+1.91609e+006,+292473
2000-01-07 06:17:00 PST,7,0,3,+767702,+123702,+629939,+94636.8,+493850,+68497.3,+1.89149e+006,+286836
2000-01-07 06:18:00 PST,7,0,3,+786436,+130298,+632866,-3525.66,+494687,+62517.2,+1.91399e+006,+189290
2000-01-07 06:19:00 PST,7,-1,3,+828271,+138990,+709824,+26549,+511162,+66455.9,+2.04926e+006,+231995
2000-01-07 06:20:00 PST,8,-1,3,+808283,+130353,+715412,+28759.2,+487385,+57199,+2.01108e+006,+216311
2000-01-07 06:21:00 PST,8,-1,3,+831489,+141344,+687056,+19302.7,+449723,+45919,+1.96827e+006,+206566
2000-01-07 06:22:00 PST,8,-2,3,+821311,+136588,+691500,+23994.4,+479274,+54741.9,+1.99209e+006,+215324
2000-01-07 06:23:00 PST,8,-2,3,+837891,+138446,+679272,+115011,+458086,+52996.9,+1.97525e+006,+306454
2000-01-07 06:24:00 PST,8,-1,3,+846408,+139358,+668620,+106730,+428601,+41888,+1.94363e+006,+287976
2000-01-07 06:25:00 PST,8,-1,3,+859650,+143063,+664860,+106753,+449230,+49331.9,+1.97374e+006,+299148
2000-01-07 06:26:00 PST,8,-1,3,+872434,+149553,+670716,+107957,+471814,+58806.7,+2.01496e+006,+316317
2000-01-07 06:27:00 PST,8,-1,3,+876779,+150694,+659462,+106570,+468237,+54994,+2.00448e+006,+312258
2000-01-07 06:28:00 PST,8,-1,3,+842305,+135363,+681008,+19451.3,+497973,+59786.7,+2.02129e+006,+214601
2000-01-07 06:29:00 PST,8,-1,3,+832023,+131889,+704651,+27067.2,+482882,+58720.6,+2.01956e+006,+217677
2000-01-07 06:30:00 PST,8,-1,3,+806443,+124031,+665640,+9263.59,+464043,+53257.1,+1.93613e+006,+186552
2000-01-07 06:31:00 PST,8,-2,3,+812224,+130634,+622907,-5561.35,+508079,+67559.9,+1.94321e+006,+192632
2000-01-07 06:32:00 PST,8,-2,3,+827534,+135834,+653441,+6175.12,+503280,+62426,+1.98425e+006,+204435
2000-01-07 06:33:00 PST,8,-2,3,+811636,+128113,+609707,+82908.8,+491789,+62222.3,+1.91313e+006,+273244
2000-01-07 06:34:00 PST,8,-2,3,+776201,+115617,+630525,+89385.8,+500243,+66264.4,+1.90697e+006,+271267
2000-01-07 06:35:00 PST,7,-1,3,+799556,+125977,+684397,+110149,+497954,+63419,+1.98191e+006,+299544
2000-01-07 06:36:00 PST,7,-1,3,+821948,+130466,+722364,+125347,+465006,+54834,+2.00932e+006,+310647
2000-01-07 06:37:00 PST,7,-1,3,+850359,+145855,+700937,+115716,+451449,+52614.4,+2.00274e+006,+314186
2000-01-07 06:38:00 PST,7,-1,3,+880503,+161538,+707479,+116937,+438881,+49595.1,+2.02686e+006,+328070
2000-01-07 06:39:00 PST,8,-1,3,+835687,+140738,+735041,+35013.6,+442511,+49779.7,+2.01324e+006,+225531
2000-01-07 06:40:00 PST,8,-1,3,+788709,+127861,+720784,+29134.9,+429039,+48805.6,+1.93853e+006,+205801
2000-01-07 06:41:00 PST,8,-1,3,+749614,+116781,+690529,+17494.4,+400150,+38923.6,+1.84029e+006,+173199
2000-01-07 06:42:00 PST,8,-1,2,+730015,+108147,+699143,+22821.4,+403032,+43772,+1.83219e+006,+174740
2000-01-07 06:43:00 PST,8,-1,2,+739575,+117375,+705909,+23059.1,+422385,+48993.8,+1.86787e+006,+189428
2000-01-07 06:44:00 PST,8,-1,2,+715508,+1523.5,+674300,+103415,+422428,+54285.8,+1.81224e+006,+159224
2000-01-07 06:45:00 PST,7,0,2,+689503,-5129.24,+678191,+103233,+454205,+65553.8,+1.8219e+006,+163658
2000-01-07 06:46:00 PST,6,0,2,+683174,-554.52,+693069,+104783,+433051,+59355.4,+1.8093e+006,+163584
2000-01-07 06:47:00 PST,5,0,2,+694204,+10434.6,+637541,+88553.8,+459387,+67668.1,+1.79113e+006,+166657
2000-01-07 06:48:00 PST,5,0,3,+694360,+15559.7,+627137,+83681.8,+489166,+76973.3,+1.81066e+006,+176215
2000-01-07 06:49:00 PST,5,0,3,+742769,+138054,+591027,+77238.7,+449298,+58617.3,+1.78309e+006,+273910
2000-01-07 06:50:00 PST,6,0,3,+747931,+131781,+638374,+92605.5,+434490,+58489.4,+1.82079e+006,+282876
2000-01-07 06:51:00 PST,6,0,3,+750126,+132578,+643961,+94676.9,+445946,+63225.5,+1.84003e+006,+290480
2000-01-07 06:52:00 PST,6,0,3,+730912,+124803,+662935,+99841.4,+408806,+51382.1,+1.80265e+006,+276027
2000-01-07 06:53:00 PST,7,0,3,+739047,+125762,+690833,+110195,+407605,+51866.6,+1.83749e+006,+287824
2000-01-07 06:54:00 PST,7,0,2,+688998,+105460,+720303,+123816,+376545,+43791,+1.78585e+006,+273067
2000-01-07 06:55:00 PST,7,0,2,+663794,+97945,+734347,+127458,+388640,+46997.7,+1.78678e+006,+272401
2000-01-07 06:56:00 PST,7,1,2,+653929,+96122.7,+739174,+127107,+387126,+43145.7,+1.78023e+006,+266375
2000-01-07 06:57:00 PST,7,1,2,+660021,+100408,+745405,+127858,+419148,+53505.6,+1.82457e+006,+281772
2000-01-07 06:58:00 PST,7,1,2,+658303,+103234,+691100,+107772,+431473,+57562.8,+1.78088e+006,+268569
2000-01-07 06:59:00 PST,7,1,2,+696782,+117733,+726069,+25526.4,+436970,+56242.7,+1.85982e+006,+199502
2000-01-07 07:00:00 PST,7,0,2,+712665,+126880,+679484,+8402.97,+413979,+46758.2,+1.80613e+006,+182041
2000-01-07 07:01:00 PST,7,-1,2,+691546,+113266,+710291,+26510.5,+420130,+50799.4,+1.82197e+006,+190576
2000-01-07 07:02:00 PST,7,-1,2,+698681,+115760,+713375,+28902.7,+427476,+54123.9,+1.83953e+006,+198786
2000-01-07 07:03:00 PST,7,-1,2,+678840,+108183,+692329,+21734,+409849,+49804,+1.78102e+006,+179721
2000-01-07 07:04:00 PST,7,-1,2,+645193,+98141.9,+662024,+107764,+417665,+57284.3,+1.72488e+006,+263190
2000-01-07 07:05:00 PST,7,0,2,+646262,+98022.7,+643985,+101875,+413917,+56543.8,+1.70416e+006,+256441
2000-01-07 07:06:00 PST,7,0,2,+615253,+90428.9,+625176,+98970.4,+413647,+56970.2,+1.65408e+006,+246370
2000-01-07 07:07:00 PST,7,0,2,+621805,+95410.7,+613876,+94173.8,+401264,+52204.6,+1.63694e+006,+241789
2000-01-07 07:08:00 PST,7,0,2,+648719,+108330,+610076,+93230.3,+427940,+61297.4,+1.68674e+006,+262858
2000-01-07 07:09:00 PST,7,0,2,+596597,+95653.4,+586706,-14122.3,+412855,+52987.6,+1.59616e+006,+134519
2000-01-07 07:10:00 PST,7,-1,2,+642723,+114177,+555544,-21794.4,+359312,+40369.1,+1.55758e+006,+132751
2000-01-07 07:11:00 PST,7,-2,2,+671527,+127175,+578570,-8343.42,+371301,+45966.1,+1.6214e+006,+164798
2000-01-07 07:12:00 PST,7,-2,2,+627601,+113123,+561098,-11697,+335980,+38125.2,+1.52468e+006,+139552
2000-01-07 07:13:00 PST,7,-2,2,+647692,+121430,+579657,-1853.33,+339538,+38942.1,+1.56689e+006,+158519
2000-01-07 07:14:00 PST,7,-2,2,+610572,+102470,+598877,+102086,+368959,+51229.2,+1.57841e+006,+255785
2000-01-07 07:15:00 PST,7,-1,2,+576649,+90588,+599054,+103282,+360013,+49181.2,+1.53572e+006,+243051
2000-01-07 07:16:00 PST,7,0,2,+560300,+84981.9,+618384,+112655,+338148,+44920.2,+1.51683e+006,+242557
2000-01-07 07:17:00 PST,7,1,2,+516454,+69748.9,+573411,+97724.6,+358900,+51860.1,+1.44877e+006,+219334
2000-01-07 07:18:00 PST,6,1,2,+504915,+68174,+559822,+94644.4,+354903,+50588,+1.41964e+006,+213406
2000-01-07 07:19:00 PST,5,1,2,+548224,+87809,+539797,-11641.2,+357380,+49568.9,+1.4454e+006,+125737
2000-01-07 07:20:00 PST,5,0,2,+567592,+94422.1,+532191,-13332.2,+370141,+52872.1,+1.46992e+006,+133962
2000-01-07 07:21:00 PST,5,-1,2,+606980,+109575,+517163,-15986.9,+349206,+46449.7,+1.47335e+006,+140038
2000-01-07 07:22:00 PST,6,-2,2,+658842,+127135,+545188,-1506.17,+326059,+37713.2,+1.53009e+006,+163342
2000-01-07 07:23:00 PST,7,-2,2,+616489,+110941,+538829,-5569.54,+319864,+37815.8,+1.47518e+006,+143187
2000-01-07 07:24:00 PST,7,-2,2,+607302,+106282,+518866,+82415.6,+338433,+45435,+1.4646e+006,+234132
2000-01-07 07:25:00 PST,7,-1,2,+547746,+86751.6,+517954,+83646.4,+332522,+45872.9,+1.39822e+006,+216271
2000-01-07 07:26:00 PST,6,0,2,+570133,+97147.4,+493485,+73685.2,+353562,+50693.6,+1.41718e+006,+221526
2000-01-07 07:27:00 PST,6,0,2,+578837,+99318.9,+479608,+70915.1,+336853,+45265,+1.3953e+006,+215499
2000-01-07 07:28:00 PST,6,0,2,+558415,+91877.2,+453616,+62990,+354552,+52027.1,+1.36658e+006,+206894
2000-01-07 07:29:00 PST,6,0,2,+532669,+79913.2,+443132,+60365.8,+316204,+40279.6,+1.29201e+006,+180559
2000-01-07 07:30:00 PST,6,0,2,+508136,+69974.3,+476810,+72300.4,+320101,+38870,+1.30505e+006,+181145
2000-01-07 07:31:00 PST,5,0,2,+537643,+79949.6,+458351,+64886.5,+338810,+45162.8,+1.3348e+006,+189999
2000-01-07 07:32:00 PST,5,0,2,+593013,+101682,+452921,+67236.2,+319476,+38095.6,+1.36541e+006,+207014
2000-01-07 07:33:00 PST,5,0,2,+633557,+117350,+444886,+65824,+311767,+34927.8,+1.39021e+006,+218102
2000-01-07 07:34:00 PST,6,-1,2,+634232,+114214,+492800,+81170.4,+316486,+36724.9,+1.44352e+006,+232109
2000-01-07 07:35:00 PST,6,-1,2,+619897,+106395,+524273,+92163.6,+319275,+39066.5,+1.46345e+006,+237625
2000-01-07 07:36:00 PST,6,-1,2,+560112,+84653.8,+541778,+98008.7,+311600,+37829.9,+1.41349e+006,+220493
2000-01-07 07:37:00 PST,6,0,2,+499869,+63189.2,+550173,+99704.1,+332204,+46668.6,+1.38225e+006,+209562
2000-01-07 07:38:00 PST,5,1,2,+519500,+72879.5,+543193,+95325,+347682,+50130.2,+1.41038e+006,+218335
2000-01-07 07:39:00 PST,5,1,2,+525101,+77545.9,+472331,+70647.4,+375499,+59817,+1.37293e+006,+208010
2000-01-07 07:40:00 PST,5,1,2,+530002,+76461.1,+478028,+73557.3,+343810,+50863,+1.35184e+006,+200881
2000-01-07 07:41:00 PST,5,1,2,+560693,+87918.3,+453901,+66599.9,+357522,+53285.9,+1.37212e+006,+207804
2000-01-07 07:42:00 PST,5,0,2,+541369,+82125.8,+413122,+53249.8,+322321,+42441,+1.27681e+006,+177817
2000-01-07 07:43:00 PST,5,0,2,+575694,+94998.5,+458364,+69827.9,+257597,+24747.7,+1.29165e+006,+189574
2000-01-07 07:44:00 PST,5,0,2,+603093,+104360,+454007,+69855.6,+261439,+25413.7,+1.31854e+006,+199630
2000-01-07 07:45:00 PST,6,0,2,+627595,+115797,+420091,+58753.9,+308266,+37609.4,+1.35595e+006,+212160
2000-01-07 07:46:00 PST,6,-1,2,+610906,+108123,+446545,+68724.6,+291423,+31905.8,+1.34887e+006,+208754
2000-01-07 07:47:00 PST,6,-1,2,+588110,+101792,+402304,+54166,+291945,+34456.1,+1.28236e+006,+190414
2000-01-07 07:48:00 PST,6,-1,2,+528821,+80374.2,+407510,+55282.2,+290100,+36184.6,+1.22643e+006,+171841
2000-01-07 07:49:00 PST,6,-1,2,+489527,+64419.5,+433491,+65435.9,+266412,+28885.2,+1.18943e+006,+158741
2000-01-07 07:50:00 PST,5,-1,2,+516702,+75473.4,+432341,+60885.8,+300312,+38660.2,+1.24935e+006,+175019
2000-01-07 07:51:00 PST,5,-1,2,+465758,+57927.8,+455135,+69273.5,+308592,+42147.9,+1.22949e+006,+169349
2000-01-07 07:52:00 PST,5,0,2,+477080,+61862.4,+467155,+72255.7,+324472,+46835,+1.26871e+006,+180953
2000-01-07 07:53:00 PST,5,0,2,+527696,+78831.9,+469931,+74045.1,+322507,+47696.2,+1.32013e+006,+200573
2000-01-07 07:54:00 PST,5,0,2,+481113,+64200.3,+442899,+65983.4,+308414,+43924.8,+1.23243e+006,+174108
2000-01-07 07:55:00 PST,5,0,2,+490469,+67816.2,+460930,+74401.4,+279535,+36267.6,+1.23093e+006,+178485
2000-01-07 07:56:00 PST,5,0,2,+524524,+78284.8,+473049,+79180.3,+290317,+39234.9,+1.28789e+006,+196700
2000-01-07 07:57:00 PST,5,0,2,+518033,+76089.4,+493324,+87546.8,+293259,+40322.6,+1.30462e+006,+203959
2000-01-07 07:58:00 PST,5,0,2,+515605,+77595.6,+486003,+87766.3,+280479,+36546.4,+1.28209e+006,+201908
2000-01-07 07:59:00 PST,5,0,2,+554964,+91535.5,+449406,+72830.3,+312465,+45329.8,+1.31683e+006,+209696
2000-01-07 08:00:00 PST,5,0,2,+548209,+90567.4,+437892,+69380.7,+289366,+39507.6,+1.27547e+006,+199456
2000-01-07 08:01:00 PST,5,0,2,+510786,+77288.7,+392962,+54834.2,+264247,+30463.3,+1.168e+006,+162586
2000-01-07 08:02:00 PST,5,0,2,+498021,+77009.2,+360236,+44861,+275084,+34046.1,+1.13334e+006,+155916
2000-01-07 08:03:00 PST,5,0,2,+476511,+69424.6,+358237,+44347.4,+273935,+31995,+1.10868e+006,+145767
2000-01-07 08:04:00 PST,5,0,2,+478002,+71800.6,+324671,+34860.6,+276173,+33614.5,+1.07885e+006,+140276
2000-01-07 08:05:00 PST,5,0,2,+502270,+78060.1,+391138,+53254.7,+306588,+41653.7,+1.2e+006,+172969
2000-01-07 08:06:00 PST,5,0,2,+525063,+87261.8,+406143,+59156.3,+318984,+44038.7,+1.25019e+006,+190457
2000-01-07 08:07:00 PST,5,0,2,+504330,+74662.6,+447614,+73075.1,+291020,+36231.8,+1.24296e+006,+183970
2000-01-07 08:08:00 PST,5,0,2,+497174,+75821,+449334,+72645.2,+271386,+29228.9,+1.21789e+006,+177695
2000-01-07 08:09:00 PST,5,0,2,+460102,+62951.2,+440131,+68469.7,+295031,+37071.1,+1.19526e+006,+168492
2000-01-07 08:10:00 PST,5,0,2,+447172,+57124.6,+453795,+71978.2,+296623,+37961.9,+1.19759e+006,+167065
2000-01-07 08:11:00 PST,5,0,2,+456126,+61687.3,+444618,+66870.5,+312315,+42427.5,+1.21306e+006,+170985
2000-01-07 08:12:00 PST,5,0,2,+442915,+57507.7,+444926,+64132,+317656,+43244.8,+1.2055e+006,+164884
2000-01-07 08:13:00 PST,5,0,2,+482152,+72062.7,+415832,+57516.8,+287913,+34540.8,+1.1859e+006,+164120
2000-01-07 08:14:00 PST,5,0,2,+461549,+65143.6,+396710,+53024.1,+270183,+28393.3,+1.12844e+006,+146561
2000-01-07 08:15:00 PST,5,0,2,+462627,+63829.5,+381044,+45314.3,+260418,+22089.9,+1.10409e+006,+131234
2000-01-07 08:16:00 PST,5,0,2,+437348,+58698,+372377,+43597,+276734,+24165.1,+1.08646e+006,+126460
2000-01-07 08:17:00 PST,5,0,2,+418822,+52997.1,+390624,+50004.6,+299427,+31377.6,+1.10887e+006,+134379
2000-01-07 08:18:00 PST,4,0,2,+435161,+60199.9,+407125,+55369.1,+305851,+32950.7,+1.14814e+006,+148520
2000-01-07 08:19:00 PST,4,0,2,+435106,+59602.7,+391711,+46336.4,+311574,+33586.6,+1.13839e+006,+139526
2000-01-07 08:20:00 PST,4,0,2,+415660,+51504.7,+410781,+50514.9,+312454,+36366.3,+1.13889e+006,+138386
2000-01-07 08:21:00 PST,4,0,2,+442760,+61075.2,+410187,+49282.6,+283983,+29492.7,+1.13693e+006,+139851
2000-01-07 08:22:00 PST,4,0,2,+426704,+57716.5,+415066,+52140,+279169,+28453,+1.12094e+006,+138309
2000-01-07 08:23:00 PST,4,0,2,+443300,+61692.8,+431665,+59338.7,+292782,+32511.5,+1.16775e+006,+153543
2000-01-07 08:24:00 PST,4,0,2,+457077,+67847.9,+431161,+57612.6,+304551,+37944.9,+1.19279e+006,+163405
2000-01-07 08:25:00 PST,4,0,2,+456181,+67654.2,+429372,+57762.7,+297115,+36893.4,+1.18267e+006,+162310
2000-01-07 08:26:00 PST,4,0,2,+430776,+61299.1,+425249,+57907.9,+278533,+31854.9,+1.13456e+006,+151062
2000-01-07 08:27:00 PST,4,0,2,+410044,+54702.5,+402690,+49900.9,+257514,+26931.1,+1.07025e+006,+131534
2000-01-07 08:28:00 PST,4,0,2,+404687,+51557.2,+411702,+52668.1,+237519,+21271.8,+1.05391e+006,+125497
2000-01-07 08:29:00 PST,4,0,2,+379984,+44547.9,+425438,+56199.3,+260574,+29707.3,+1.066e+006,+130455
2000-01-07 08:30:00 PST,4,0,2,+412930,+55030,+431552,+57552.3,+238309,+22592.6,+1.08279e+006,+135175
2000-01-07 08:31:00 PST,4,0,1,+442088,+67364.6,+425340,+57133.9,+249921,+27215.2,+1.11735e+006,+151714
2000-01-07 08:32:00 PST,4,0,1,+391193,+51753.2,+406381,+48034.4,+249081,+25231.4,+1.04665e+006,+125019
2000-01-07 08:33:00 PST,4,0,1,+424177,+64357.2,+395525,+43214.1,+261178,+27107.7,+1.08088e+006,+134679
2000-01-07 08:34:00 PST,4,0,1,+400597,+56891.6,+393494,+43409.5,+294295,+36582.2,+1.08839e+006,+136883
2000-01-07 08:35:00 PST,4,0,1,+397740,+58492.9,+382096,+39816.8,+293088,+34975.8,+1.07292e+006,+133286
2000-01-07 08:36:00 PST,4,0,1,+409095,+57242.8,+396758,+45981.2,+289040,+33556.5,+1.09489e+006,+136781
2000-01-07 08:37:00 PST,4,0,1,+384565,+47541.2,+420700,+55040.6,+278406,+27440.2,+1.08367e+006,+130022
2000-01-07 08:38:00 PST,4,0,1,+369060,+43915.4,+403776,+49529.6,+282919,+26505.3,+1.05576e+006,+119950
2000-01-07 08:39:00 PST,4,0,1,+345232,+35010.2,+412749,+52514.1,+293155,+27646.8,+1.05114e+006,+115171
2000-01-07 08:40:00 PST,4,0,1,+332187,+31052,+399336,+47181.1,+295608,+27680.7,+1.02713e+006,+105914
2000-01-07 08:41:00 PST,3,0,1,+346574,+36258.7,+397085,+47695.3,+290843,+26779.4,+1.0345e+006,+110733
2000-01-07 08:42:00 PST,3,0,1,+344996,+38238,+391817,+46158.9,+291418,+27410.4,+1.02823e+006,+111807
2000-01-07 08:43:00 PST,3,0,1,+341660,+35347.8,+424557,+56638.7,+309576,+33163.9,+1.07579e+006,+125150
2000-01-07 08:44:00 PST,3,1,1,+359456,+41261.2,+418978,+54732.5,+310344,+29661.2,+1.08878e+006,+125655
2000-01-07 08:45:00 PST,3,1,1,+373077,+43697.7,+396536,+47587,+290829,+25812.5,+1.06044e+006,+117097
2000-01-07 08:46:00 PST,3,1,1,+406915,+54336.3,+381951,+42131.8,+313390,+33432.5,+1.10226e+006,+129901
2000-01-07 08:47:00 PST,3,1,1,+419035,+56511.6,+369581,+38793.3,+291553,+27584.6,+1.08017e+006,+122890
2000-01-07 08:48:00 PST,3,1,1,+413159,+54485.4,+368031,+38325,+298708,+27760.2,+1.0799e+006,+120571
2000-01-07 08:49:00 PST,3,1,1,+399058,+50754.6,+379151,+43136.9,+294768,+26762.2,+1.07298e+006,+120654
2000-01-07 08:50:00 PST,3,1,1,+404648,+51651.2,+375051,+41340.4,+270275,+17830.4,+1.04997e+006,+110822
2000-01-07 08:51:00 PST,3,1,1,+382692,+43449.6,+365259,+39270.5,+260124,+15171.5,+1.00807e+006,+97891.5
2000-01-07 08:52:00 PST,3,1,1,+348551,+32233.1,+373342,+41113.2,+292123,+25668,+1.01402e+006,+99014.3
2000-01-07 08:53:00 PST,3,1,1,+359393,+33164.1,+395067,+47285.2,+280863,+23074.2,+1.03532e+006,+103523
2000-01-07 08:54:00 PST,3,1,1,+376113,+38937.4,+382562,+45030.8,+290245,+24643.8,+1.04892e+006,+108612
2000-01-07 08:55:00 PST,3,1,1,+419254,+52359.9,+430169,+60295.1,+275378,+20731.7,+1.1248e+006,+133387
2000-01-07 08:56:00 PST,3,1,1,+417145,+52974.1,+419688,+54025.6,+283850,+24432.1,+1.12068e+006,+131432
2000-01-07 08:57:00 PST,3,1,1,+379462,+40288,+387665,+45053.2,+287623,+27320.5,+1.05475e+006,+112662
2000-01-07 08:58:00 PST,3,1,1,+370048,+36792.1,+364228,+36981.2,+285373,+28202.3,+1.01965e+006,+101976
2000-01-07 08:59:00 PST,3,1,1,+359994,+33191.4,+328827,+27323.8,+263968,+21688.2,+952789,+82203.4
2000-01-07 09:00:00 PST,3,1,1,+352962,+33661.9,+324559,+26234.2,+275485,+25454.7,+953006,+85350.7
2000-01-07 09:01:00 PST,3,1,1,+387252,+44273.5,+353298,+35839.9,+271524,+23800,+1.01207e+006,+103913
2000-01-07 09:02:00 PST,3,1,1,+400000,+47199.8,+366399,+40796.6,+273926,+24308.4,+1.04033e+006,+112305
2000-01-07 09:03:00 PST,3,1,1,+409764,+52625.7,+382819,+44396.4,+301752,+33766.9,+1.09433e+006,+130789
2000-01-07 09:04:00 PST,3,1,1,+408609,+51683.5,+398538,+51795.9,+289097,+28197.8,+1.09624e+006,+131677
2000-01-07 09:05:00 PST,3,1,1,+401442,+51373.9,+368195,+42453.5,+294665,+31294.4,+1.0643e+006,+125122
2000-01-07 09:06:00 PST,3,1,1,+375824,+41346.3,+398658,+51571.6,+279641,+27356.6,+1.05412e+006,+120274
2000-01-07 09:07:00 PST,3,1,1,+323406,+22935.7,+371488,+42870.9,+256624,+23499.9,+951519,+89306.5
2000-01-07 09:08:00 PST,3,1,1,+327437,+25827.2,+356706,+38355.7,+262499,+24027.6,+946642,+88210.5
2000-01-07 09:09:00 PST,3,1,1,+353335,+34876.4,+363115,+42316.7,+226483,+13679.5,+942933,+90872.6
2000-01-07 09:10:00 PST,3,1,1,+415258,+54451.6,+362238,+43051,+229888,+11758,+1.00738e+006,+109261
2000-01-07 09:11:00 PST,3,1,1,+434518,+60725,+339873,+37417.8,+251623,+17803.7,+1.02601e+006,+115946
2000-01-07 09:12:00 PST,3,0,1,+414821,+52910.6,+328401,+32630.3,+240780,+13912.2,+984003,+99453.2
2000-01-07 09:13:00 PST,3,0,1,+371870,+37364.4,+333101,+32780.6,+245587,+15876.3,+950558,+86021.3
2000-01-07 09:14:00 PST,3,0,1,+360039,+29321.6,+308063,+23628.4,+261174,+20820.7,+929276,+73770.6
2000-01-07 09:15:00 PST,3,0,1,+371454,+31691.5,+320048,+28340.2,+277137,+22644.2,+968639,+82675.9
2000-01-07 09:16:00 PST,3,0,1,+373761,+30892.7,+336835,+34503.4,+286644,+26490.9,+997241,+91887
2000-01-07 09:17:00 PST,3,0,1,+375344,+32453,+346567,+37046.2,+272226,+21859.9,+994138,+91359
2000-01-07 09:18:00 PST,3,0,1,+377901,+31125,+336305,+33487.8,+291723,+25659.6,+1.00593e+006,+90272.3
2000-01-07 09:19:00 PST,3,0,1,+404923,+38728.5,+320829,+29040.4,+261755,+16138.9,+987507,+83907.8
2000-01-07 09:20:00 PST,3,0,1,+411492,+40917.4,+324117,+26662.9,+273334,+17358.1,+1.00894e+006,+84938.4
2000-01-07 09:21:00 PST,3,0,1,+408827,+39485.8,+309287,+22019.8,+261459,+13950.6,+979572,+75456.1
2000-01-07 09:22:00 PST,3,0,1,+399488,+35627.4,+334979,+30057.7,+268254,+17518,+1.00272e+006,+83203.1
2000-01-07 09:23:00 PST,3,0,1,+408356,+36434.6,+340870,+28832.4,+263936,+18083.9,+1.01316e+006,+83350.9
2000-01-07 09:24:00 PST,3,0,1,+426342,+42975.2,+333572,+27637.2,+247580,+14098.4,+1.0075e+006,+84710.9
2000-01-07 09:25:00 PST,3,0,1,+441214,+48458.5,+331019,+26345.9,+238527,+11195.1,+1.01076e+006,+85999.5
2000-01-07 09:26:00 PST,3,0,1,+416409,+39641.3,+333602,+26777.5,+253198,+16033.4,+1.00321e+006,+82452.1
2000-01-07 09:27:00 PST,3,0,1,+441096,+46314.5,+365656,+34964.5,+262408,+18417.7,+1.06916e+006,+99696.7
2000-01-07 09:28:00 PST,3,0,1,+427956,+40243.5,+379826,+38786.7,+272153,+22589.6,+1.07994e+006,+101620
2000-01-07 09:29:00 PST,3,0,1,+452107,+47607.4,+391675,+43286.5,+239820,+13819.4,+1.0836e+006,+104713
2000-01-07 09:30:00 PST,3,0,1,+414742,+35074.8,+376810,+39750.2,+216083,+10719,+1.00763e+006,+85543.9
2000-01-07 09:31:00 PST,3,0,1,+417001,+37814.6,+348287,+29334.3,+220871,+11953.1,+986159,+79102
2000-01-07 09:32:00 PST,3,0,1,+380481,+26818,+334348,+24434.4,+224626,+12382.1,+939456,+63634.5
2000-01-07 09:33:00 PST,3,0,1,+385093,+29976.5,+314897,+18358.6,+226103,+12705.1,+926093,+61040.2
2000-01-07 09:34:00 PST,3,0,1,+384898,+30927,+322602,+20548.2,+227044,+15302,+934544,+66777.1
2000-01-07 09:35:00 PST,3,0,1,+386085,+33401.1,+338183,+24470.2,+215427,+13016,+939695,+70887.4
2000-01-07 09:36:00 PST,3,0,1,+380297,+32596.7,+332467,+25044.2,+235357,+17755.7,+948122,+75396.6
2000-01-07 09:37:00 PST,3,0,1,+360964,+25501.3,+379425,+37298.7,+219067,+13326.9,+959455,+76126.9
2000-01-07 09:38:00 PST,3,0,1,+350910,+23826.4,+354618,+32688.4,+217491,+11789.5,+923018,+68304.4
2000-01-07 09:39:00 PST,3,0,1,+341959,+21798,+360778,+34328.5,+206516,+11142.7,+909252,+67269.2
2000-01-07 09:40:00 PST,3,0,1,+365127,+30126.8,+326933,+23480.9,+210820,+12153.7,+902880,+65761.5
2000-01-07 09:41:00 PST,3,0,1,+363014,+31652.8,+330322,+22356.6,+220980,+15214.2,+914316,+69223.5
2000-01-07 09:42:00 PST,3,0,1,+371731,+34098.8,+342976,+26706.8,+227123,+17013,+941831,+77818.6
2000-01-07 09:43:00 PST,3,0,1,+371568,+33783.2,+349909,+33482.9,+235038,+19449.3,+956514,+86715.3
2000-01-07 09:44:00 PST,3,0,1,+336930,+23365.5,+361450,+35123.8,+221595,+15835.1,+919976,+74324.4
2000-01-07 09:45:00 PST,3,0,1,+339229,+24189.6,+355329,+32995.4,+225585,+15911.3,+920144,+73096.3
2000-01-07 09:46:00 PST,3,0,1,+314340,+18039.7,+326995,+23205.3,+209288,+12288.3,+850623,+53533.2
2000-01-07 09:47:00 PST,3,0,1,+370113,+36359.4,+321100,+21419.8,+204336,+11377.1,+895549,+69156.3
2000-01-07 09:48:00 PST,3,0,1,+356180,+33099.1,+312714,+21096.4,+188138,+8005.17,+857032,+62200.6
2000-01-07 09:49:00 PST,3,0,1,+362100,+35901.7,+327441,+25798.2,+193058,+8217.19,+882599,+69917.1
2000-01-07 09:50:00 PST,3,0,1,+330760,+25693.7,+334121,+25913.2,+233329,+17978.7,+898210,+69585.6
2000-01-07 09:51:00 PST,3,0,1,+332804,+27514.8,+327259,+24112,+228869,+15579.3,+888932,+67206
2000-01-07 09:52:00 PST,3,0,1,+325815,+26359.7,+332975,+24610.3,+243073,+19977.5,+901864,+70947.5
2000-01-07 09:53:00 PST,3,0,1,+311814,+21588.1,+348403,+29686.8,+247908,+20764.9,+908125,+72039.8
2000-01-07 09:54:00 PST,3,0,1,+293112,+16633.3,+358417,+30808.6,+239436,+19489,+890965,+66930.9
2000-01-07 09:55:00 PST,3,0,1,+283759,+16303.7,+346213,+28011.5,+235453,+18336.5,+865426,+62651.7
2000-01-07 09:56:00 PST,3,0,1,+316103,+26703.5,+326795,+22177.8,+213740,+10473.3,+856638,+59354.6
2000-01-07 09:57:00 PST,3,0,1,+316380,+26916.5,+320453,+22285,+237410,+16592.4,+874244,+65793.9
2000-01-07 09:58:00 PST,3,0,1,+306522,+24829.3,+323824,+23707.6,+234971,+16960.6,+865317,+65497.5
2000-01-07 09:59:00 PST,3,0,1,+280940,+19067.1,+331442,+26376.1,+234013,+18230.5,+846395,+63673.7
2000-01-07 10:00:00 PST,3,0,1,+281540,+17560.3,+310378,+21008.9,+214605,+13709,+806522,+52278.1
2000-01-07 10:01:00 PST,3,0,1,+294156,+20362.7,+311525,+22733.5,+195477,+9285.18,+801158,+52381.4
2000-01-07 10:02:00 PST,3,0,1,+290874,+18573.8,+296548,+16779.2,+199127,+10356.7,+786549,+45709.7
2000-01-07 10:03:00 PST,3,0,1,+275971,+17195.2,+299100,+17683.2,+199352,+10633.7,+774422,+45512.2
2000-01-07 10:04:00 PST,3,0,1,+239907,+11906.3,+291924,+17476.2,+198791,+11865.7,+730622,+41248.2
2000-01-07 10:05:00 PST,3,0,1,+225079,+9177.09,+336968,+32879.3,+183444,+7640.16,+745491,+49696.5
2000-01-07 10:06:00 PST,3,0,1,+257910,+16484.7,+347127,+37267.6,+181476,+8089.19,+786513,+61841.5
2000-01-07 10:07:00 PST,3,0,1,+289731,+25321.6,+323785,+33772.8,+174307,+5970.94,+787824,+65065.3
2000-01-07 10:08:00 PST,3,0,1,+294136,+27490.8,+278004,+19421.6,+178617,+9212.27,+750757,+56124.6
2000-01-07 10:09:00 PST,3,0,1,+289822,+26526,+262858,+13550.3,+183221,+10589.3,+735901,+50665.6
2000-01-07 10:10:00 PST,3,0,1,+279807,+23599.2,+253184,+10606.6,+185929,+11383.4,+718920,+45589.2
2000-01-07 10:11:00 PST,3,0,1,+282161,+24363.2,+248070,+10317.5,+195023,+14034,+725254,+48714.8
2000-01-07 10:12:00 PST,3,0,1,+266136,+21421.1,+279120,+19910.1,+182194,+10586.8,+727450,+51918
2000-01-07 10:13:00 PST,3,0,1,+254102,+17642.2,+292938,+24063.8,+195894,+14859.1,+742934,+56565.2
2000-01-07 10:14:00 PST,3,0,1,+252515,+17364,+278168,+21768.9,+174432,+9571.05,+705115,+48704
2000-01-07 10:15:00 PST,3,0,1,+264698,+21512.3,+256340,+17432.9,+179635,+10928.1,+700673,+49873.3
2000-01-07 10:16:00 PST,3,0,1,+259124,+19921.9,+246745,+15751.7,+161043,+5681.15,+666912,+41354.8
2000-01-07 10:17:00 PST,3,0,1,+275933,+24037.4,+255160,+19422.3,+161006,+7771.61,+692098,+51231.3
2000-01-07 10:18:00 PST,3,0,1,+272979,+23088.8,+248219,+17352.7,+162744,+9401.06,+683942,+49842.5
2000-01-07 10:19:00 PST,3,0,1,+281263,+23238.5,+259668,+19963.8,+162260,+7930.14,+703192,+51132.5
2000-01-07 10:20:00 PST,3,0,1,+275156,+21395.8,+256818,+19049,+151630,+6232.42,+683604,+46677.2
2000-01-07 10:21:00 PST,3,0,1,+239011,+11480.4,+261665,+21514.3,+154979,+7605.31,+655656,+40600.1
2000-01-07 10:22:00 PST,3,0,1,+234252,+11500.4,+246608,+16613.4,+178341,+13083.6,+659201,+41197.3
2000-01-07 10:23:00 PST,3,0,1,+219650,+7345.5,+234447,+13934.9,+183288,+14678.7,+637385,+35959.1
2000-01-07 10:24:00 PST,2,0,1,+205025,+8463.2,+214828,+9326.65,+191860,+17048.5,+611713,+34838.3
2000-01-07 10:25:00 PST,2,0,1,+198236,+7449.7,+222415,+12766.9,+172493,+11513.1,+593144,+31729.7
2000-01-07 10:26:00 PST,2,0,1,+219620,+13815.4,+218161,+10408.7,+172220,+11301.4,+610001,+35525.5
2000-01-07 10:27:00 PST,2,0,1,+220405,+13887.1,+231556,+14603,+157067,+8214.81,+609027,+36704.9
2000-01-07 10:28:00 PST,2,0,1,+241695,+20007.3,+243529,+18429.6,+157379,+8171.17,+642602,+46608.1
2000-01-07 10:29:00 PST,2,0,1,+227913,+16034.4,+238008,+17897.2,+156654,+8071.88,+622576,+42003.5
2000-01-07 10:30:00 PST,2,0,1,+249584,+23650,+233771,+18011.2,+161989,+9423.67,+645344,+51084.9
2000-01-07 10:31:00 PST,2,0,1,+238708,+20843.6,+202556,+11012.1,+161941,+9476.09,+603206,+41331.9
2000-01-07 10:32:00 PST,2,0,1,+240190,+21346.8,+202757,+11029.4,+164152,+10100,+607098,+42476.2
2000-01-07 10:33:00 PST,2,0,1,+231783,+18820.1,+195443,+9068.15,+145883,+5035.96,+573109,+32924.2
2000-01-07 10:34:00 PST,2,0,1,+232349,+18867.3,+203803,+12677.7,+145972,+5092.71,+582124,+36637.7
2000-01-07 10:35:00 PST,2,0,1,+239912,+20980.7,+220791,+17861.6,+139376,+3262.73,+600080,+42105
2000-01-07 10:36:00 PST,2,0,1,+211180,+13542,+223213,+18556.3,+145407,+5313.37,+579801,+37411.6
2000-01-07 10:37:00 PST,2,0,1,+197481,+9533.68,+229484,+21349.5,+145552,+5486.19,+572516,+36369.3
2000-01-07 10:38:00 PST,2,0,1,+194803,+8026.7,+200918,+13955.9,+151268,+7110.33,+546989,+29092.9
2000-01-07 10:39:00 PST,2,0,1,+203349,+11805.6,+191412,+11198.9,+149743,+6575.89,+544504,+29580.4
2000-01-07 10:40:00 PST,2,0,1,+221192,+17316,+181974,+8337.62,+154357,+10029.6,+557522,+35683.3
2000-01-07 10:41:00 PST,2,0,1,+227194,+18886.7,+202812,+14402.8,+154006,+10980.1,+584012,+44269.5
2000-01-07 10:42:00 PST,2,0,1,+222752,+18603.6,+210775,+16832.2,+149761,+9874.12,+583289,+45309.9
2000-01-07 10:43:00 PST,2,0,1,+213371,+15885.4,+204440,+15054.6,+147268,+9220.01,+565078,+40160
2000-01-07 10:44:00 PST,2,0,1,+216244,+16874.6,+195062,+12472.2,+135176,+5890.96,+546482,+35237.7
2000-01-07 10:45:00 PST,2,0,1,+205207,+14652.2,+202734,+14463.1,+158187,+12485.6,+566128,+41600.9
2000-01-07 10:46:00 PST,2,0,1,+190558,+10254.3,+215784,+18328.5,+142180,+9208.93,+548522,+37791.8
2000-01-07 10:47:00 PST,2,0,1,+183253,+8222.31,+207656,+16125.4,+132573,+7578.67,+523482,+31926.3
2000-01-07 10:48:00 PST,2,0,1,+197171,+12364.2,+200304,+14185,+114609,+2552.18,+512084,+29101.4
2000-01-07 10:49:00 PST,2,0,1,+205140,+14985.6,+180911,+8604.01,+123113,+4820.46,+509165,+28410.1
2000-01-07 10:50:00 PST,2,0,1,+189064,+10416.7,+172755,+6268.91,+123309,+4978.15,+485129,+21663.8
2000-01-07 10:51:00 PST,2,0,1,+168556,+4591.86,+159511,+2513.05,+130434,+7015.82,+458500,+14120.7
2000-01-07 10:52:00 PST,2,0,1,+168127,+4364.92,+171585,+5993.48,+122088,+4766.03,+461801,+15124.4
2000-01-07 10:53:00 PST,2,0,1,+168326,+4400.15,+177776,+7840.1,+116639,+4347.74,+462741,+16588
2000-01-07 10:54:00 PST,2,0,1,+177036,+5597.93,+200403,+14435.4,+117719,+4594.33,+495159,+24627.7
2000-01-07 10:55:00 PST,2,0,1,+175879,+7387.57,+209709,+17274.5,+128386,+7576.68,+513974,+32238.7
2000-01-07 10:56:00 PST,2,0,1,+204888,+16846.6,+207524,+18972.6,+142429,+11257.8,+554842,+47077
2000-01-07 10:57:00 PST,2,0,1,+230742,+24622.1,+195269,+16716.5,+135158,+9109.44,+561169,+50448.1
2000-01-07 10:58:00 PST,2,0,1,+231447,+25248,+170304,+9364.73,+137746,+9767.75,+539497,+44380.4
2000-01-07 10:59:00 PST,2,0,1,+204653,+17350.8,+161653,+6967.58,+124096,+6298.89,+490401,+30617.3
2000-01-07 11:00:00 PST,2,0,1,+178718,+9933.9,+163786,+8727.9,+130408,+8282.76,+472912,+26944.6
2000-01-07 11:01:00 PST,2,0,1,+180253,+11133.6,+189089,+16046.6,+114451,+2737.37,+483793,+29917.6
2000-01-07 11:02:00 PST,2,0,1,+184339,+12353,+188897,+15826.2,+127984,+6486.35,+501220,+34665.6
2000-01-07 11:03:00 PST,2,0,1,+179196,+10983.9,+175544,+12151,+120725,+4499.97,+475466,+27634.8
2000-01-07 11:04:00 PST,2,0,1,+175905,+10252.3,+161059,+8040.21,+120713,+4504.98,+457676,+22797.5
2000-01-07 11:05:00 PST,2,0,1,+165472,+7301.59,+161873,+8228.17,+130785,+7317.05,+458131,+22846.8
2000-01-07 11:06:00 PST,2,0,1,+163492,+6744.44,+166866,+9572.03,+144242,+11153.9,+474599,+27470.4
2000-01-07 11:07:00 PST,2,0,1,+160732,+5988.61,+167191,+9581.33,+160368,+15815.9,+488291,+31385.8
2000-01-07 11:08:00 PST,2,0,1,+170752,+8790.78,+177740,+11558.8,+146300,+13023.8,+494792,+33373.3
2000-01-07 11:09:00 PST,2,0,1,+182083,+12096.7,+171237,+9828.42,+132584,+9102.56,+485904,+31027.7
2000-01-07 11:10:00 PST,2,0,1,+185458,+13196.6,+163826,+6761.2,+115961,+4449.76,+465246,+24407.6
2000-01-07 11:11:00 PST,2,0,1,+203263,+18375.6,+163854,+6938.16,+115710,+4265.47,+482827,+29579.2
2000-01-07 11:12:00 PST,2,0,1,+199914,+17249.2,+175780,+10305.5,+121420,+5859.83,+497113,+33414.5
2000-01-07 11:13:00 PST,2,0,1,+195984,+16138.9,+175935,+11296.4,+135142,+9716.01,+507061,+37151.3
2000-01-07 11:14:00 PST,2,0,1,+186882,+13539.3,+170848,+9828.95,+132676,+9143.93,+490406,+32512.1
2000-01-07 11:15:00 PST,2,0,1,+179326,+11619.2,+149126,+4861.85,+131991,+8990.39,+460444,+25471.4
2000-01-07 11:16:00 PST,2,0,1,+199640,+17580.6,+145360,+3999.62,+118764,+5233.24,+463763,+26813.4
2000-01-07 11:17:00 PST,2,0,1,+181261,+13356.7,+139809,+2535.54,+107683,+2340.94,+428753,+18233.2
2000-01-07 11:18:00 PST,2,0,1,+181037,+13233.4,+147625,+4681.88,+114877,+4322.39,+443539,+22237.7
2000-01-07 11:19:00 PST,2,0,1,+168632,+9623.04,+154729,+6655.77,+114845,+4407.93,+438206,+20686.7
2000-01-07 11:20:00 PST,2,0,1,+168560,+9567.89,+159930,+8101.6,+122176,+6395.71,+450665,+24065.2
2000-01-07 11:21:00 PST,2,0,1,+179806,+12732.2,+170345,+11129,+109353,+2877.3,+459505,+26738.5
2000-01-07 11:22:00 PST,2,0,1,+183126,+13607.9,+179850,+13823.8,+109273,+2871.49,+472249,+30303.2
2000-01-07 11:23:00 PST,2,0,1,+183117,+13601.2,+180380,+14090,+101827,+924.538,+465324,+28615.7
2000-01-07 11:24:00 PST,2,0,1,+172899,+10893.8,+160391,+8404.04,+102065,+1052.34,+435355,+20350.2
2000-01-07 11:25:00 PST,2,0,1,+152723,+5383.85,+137699,+2021.38,+108527,+2923.88,+398950,+10329.1
2000-01-07 11:26:00 PST,2,0,1,+152602,+5315.21,+144494,+3932.49,+107783,+2726.57,+404880,+11974.3
2000-01-07 11:27:00 PST,2,0,1,+159713,+7359.23,+144057,+3835.86,+107871,+2713.5,+411641,+13908.6
2000-01-07 11:28:00 PST,2,0,1,+168864,+9865.22,+162905,+9051.02,+107434,+2544.05,+439203,+21460.3
2000-01-07 11:29:00 PST,2,0,1,+188905,+15765.2,+161930,+8732.44,+107402,+2420.5,+458237,+26918.1
2000-01-07 11:30:00 PST,2,0,1,+184418,+14346.6,+172884,+11801.9,+115467,+4663.6,+472768,+30812.1
2000-01-07 11:31:00 PST,2,0,1,+188505,+15650.2,+159407,+8071.3,+121891,+6395.17,+469803,+30116.7
2000-01-07 11:32:00 PST,2,0,1,+167918,+9337.82,+189470,+16770.1,+128797,+8525.44,+486184,+34633.3
2000-01-07 11:33:00 PST,2,0,1,+158708,+6844.86,+178615,+13717.1,+120852,+6393.88,+458175,+26955.8
2000-01-07 11:34:00 PST,2,0,1,+145717,+3044.26,+197213,+19192.7,+122738,+7030.95,+465668,+29267.9
2000-01-07 11:35:00 PST,2,0,1,+151432,+4995.31,+164821,+8837.02,+116039,+5115.75,+432292,+18948.1
2000-01-07 11:36:00 PST,2,0,1,+162205,+6996.09,+165185,+7730.78,+119648,+4950.12,+447037,+19677
2000-01-07 11:37:00 PST,2,0,1,+155536,+5305.12,+145202,+2124.94,+104427,+794.584,+405165,+8224.65
2000-01-07 11:38:00 PST,2,0,1,+177499,+11572.8,+149900,+3466.07,+110366,+2307.87,+437765,+17346.7
2000-01-07 11:39:00 PST,2,0,1,+179938,+12278.5,+151771,+5032.2,+116924,+4091.78,+448633,+21402.5
2000-01-07 11:40:00 PST,2,0,1,+179835,+12240,+154450,+6980.19,+126088,+6575.66,+460373,+25795.8
2000-01-07 11:41:00 PST,2,0,1,+153739,+5730.11,+168241,+10839.3,+139061,+10407.4,+461041,+26976.8
2000-01-07 11:42:00 PST,2,0,1,+144473,+3180.1,+167038,+10480.8,+139668,+10686.6,+451179,+24347.6
2000-01-07 11:43:00 PST,2,0,1,+149190,+4545.28,+166109,+10197.1,+132333,+8639.79,+447633,+23382.1
2000-01-07 11:44:00 PST,2,0,1,+172348,+10060.5,+156622,+7540.9,+133435,+8832.09,+462405,+26433.5
2000-01-07 11:45:00 PST,2,0,1,+186300,+14094.4,+156917,+7669.39,+130274,+8909.31,+473491,+30673.1
2000-01-07 11:46:00 PST,2,0,1,+200540,+17099.7,+158612,+8243.13,+122572,+6745.57,+481723,+32088.4
2000-01-07 11:47:00 PST,2,0,1,+182918,+12110.6,+149756,+5797.04,+116333,+5129.84,+449007,+23037.5
2000-01-07 11:48:00 PST,2,0,1,+182080,+11492,+186236,+15122.9,+107886,+2878.02,+476202,+29492.9
2000-01-07 11:49:00 PST,2,0,1,+162059,+5805.34,+183562,+14445.5,+107845,+2998.67,+453465,+23249.5
2000-01-07 11:50:00 PST,2,0,1,+155010,+4935.36,+188752,+16022.9,+104941,+2250.87,+448703,+23209.1
2000-01-07 11:51:00 PST,2,0,1,+166503,+9664.65,+156370,+6814.93,+105218,+2250.35,+428091,+18729.9
2000-01-07 11:52:00 PST,2,0,1,+180758,+13773,+156240,+6822.3,+106082,+2468.04,+443080,+23063.4
2000-01-07 11:53:00 PST,2,0,1,+189721,+16204.9,+174082,+12064.5,+100520,+919.818,+464324,+29189.2
2000-01-07 11:54:00 PST,2,0,1,+167525,+9834.96,+176935,+13914.7,+101070,+1248.25,+445529,+24997.9
2000-01-07 11:55:00 PST,2,0,1,+152357,+5576.18,+177424,+14080.4,+100393,+1131.36,+430174,+20787.9
2000-01-07 11:56:00 PST,2,0,1,+137881,+1705.36,+160202,+9009.38,+116034,+5486.05,+414118,+16200.8
2000-01-07 11:57:00 PST,2,0,1,+144928,+3833.14,+146111,+4967.22,+127521,+8630.15,+418561,+17430.5
2000-01-07 11:58:00 PST,2,0,1,+151719,+5875.97,+138996,+2959.57,+125905,+8104.93,+416620,+16940.5
2000-01-07 11:59:00 PST,2,0,1,+169147,+10788.7,+146632,+5224.34,+117332,+5651.31,+433111,+21664.4
2000-01-07 12:00:00 PST,2,0,1,+167434,+10268.1,+152120,+6907.28,+115324,+3917.18,+434879,+21092.6
2000-01-07 12:01:00 PST,2,0,1,+172430,+11689.7,+151660,+6863.62,+118898,+4815.55,+442988,+23368.9
2000-01-07 12:02:00 PST,2,0,1,+154874,+6715.53,+149907,+6242.37,+130522,+8183.29,+435302,+21141.2
2000-01-07 12:03:00 PST,2,0,1,+154325,+6647.37,+144327,+4721.07,+125703,+6855.29,+424355,+18223.7
2000-01-07 12:04:00 PST,2,0,1,+154974,+6781.16,+145587,+5137.73,+115371,+4104.76,+415933,+16023.6
2000-01-07 12:05:00 PST,2,0,1,+170333,+11258.2,+139565,+3538.15,+104927,+1182.34,+414825,+15978.7
2000-01-07 12:06:00 PST,2,0,1,+181243,+14226.1,+160213,+9449.76,+105321,+2517.8,+446777,+26193.6
2000-01-07 12:07:00 PST,2,0,1,+174932,+12546.2,+153481,+7529.44,+105563,+2639.49,+433977,+22715.1
2000-01-07 12:08:00 PST,2,0,1,+181734,+13258.4,+161303,+9808.67,+105127,+2521.55,+448164,+25588.7
2000-01-07 12:09:00 PST,2,0,1,+205128,+20353.4,+146430,+5534.37,+112102,+4258.15,+463661,+30145.9
2000-01-07 12:10:00 PST,2,0,1,+204059,+19972.7,+152073,+7153.57,+112104,+4306.53,+468236,+31432.8
2000-01-07 12:11:00 PST,2,0,1,+185650,+14483.6,+163998,+10316.7,+126754,+8509.76,+476401,+33310
2000-01-07 12:12:00 PST,2,0,1,+146844,+3376.16,+169551,+11942.5,+118387,+5236.46,+434783,+20555.1
2000-01-07 12:13:00 PST,2,0,1,+146078,+3105.66,+175711,+13690.6,+127272,+7671.15,+449060,+24467.5
2000-01-07 12:14:00 PST,2,0,1,+146073,+3282.32,+152337,+7182.02,+119157,+5416.96,+417567,+15881.3
2000-01-07 12:15:00 PST,2,0,1,+149767,+5437.19,+167212,+11205.4,+147049,+13172.7,+464028,+29815.3
2000-01-07 12:16:00 PST,2,0,1,+157364,+7659.63,+160551,+9349.07,+141278,+12723.3,+459192,+29732
2000-01-07 12:17:00 PST,2,0,1,+157297,+7572.05,+169047,+11856.3,+133871,+10708.7,+460215,+30137.1
2000-01-07 12:18:00 PST,2,0,1,+143354,+3862.51,+152900,+7250.13,+125688,+8539.85,+421942,+19652.5
2000-01-07 12:19:00 PST,2,0,1,+141541,+3261.25,+163347,+10305.4,+119529,+5805.5,+424416,+19372.2
2000-01-07 12:20:00 PST,2,0,1,+158565,+8044.88,+167959,+11523.3,+126013,+7471.57,+452537,+27039.8
2000-01-07 12:21:00 PST,2,0,1,+181105,+14410.8,+174138,+13417.2,+118248,+3993.77,+473491,+31821.7
2000-01-07 12:22:00 PST,2,0,1,+182298,+14988.4,+163570,+10198.5,+141126,+10343.2,+486994,+35530.1
2000-01-07 12:23:00 PST,2,0,1,+165132,+10239.8,+144525,+4988.8,+134537,+8651.75,+444194,+23880.4
