# file...... reg1_output.csv
2000-01-07 12:24:00 PST,2,0,1,+147733,+5363.48,+137088,+3006.78,+134120,+8651.59,+418941,+17021.9
2000-01-07 12:25:00 PST,2,0,1,+160291,+8809.37,+144320,+5205.55,+108666,+2796.32,+413276,+16811.2
2000-01-07 12:26:00 PST,2,0,1,+172613,+12209,+157955,+9155.58,+104223,+2661.77,+434791,+24026.4
2000-01-07 12:27:00 PST,2,0,1,+179972,+14388.7,+153141,+7802.12,+112076,+4687.54,+445189,+26878.3
2000-01-07 12:28:00 PST,2,0,1,+165672,+10345.4,+148336,+6513.64,+104804,+2768.52,+418812,+19627.5
2000-01-07 12:29:00 PST,2,0,1,+161467,+9152.88,+153801,+8055.3,+110703,+4406.58,+425971,+21614.8
2000-01-07 12:30:00 PST,2,0,1,+148437,+5488.52,+153065,+7820.04,+110160,+4436.32,+411663,+17744.9
2000-01-07 12:31:00 PST,2,0,1,+162313,+9438.44,+155642,+8541.32,+117138,+6251.33,+435093,+24231.1
2000-01-07 12:32:00 PST,2,0,1,+160602,+9051.98,+147451,+6249.99,+112154,+4880.98,+420207,+20183
2000-01-07 12:33:00 PST,2,0,1,+153936,+7185.55,+147360,+6178.08,+120079,+7102.79,+421375,+20466.4
2000-01-07 12:34:00 PST,2,0,1,+155285,+7729.16,+136893,+3339.29,+112732,+5060.96,+404910,+16129.4
2000-01-07 12:35:00 PST,2,0,1,+148734,+5886.69,+137142,+3537.42,+96937.9,+865.752,+382813,+10289.9
2000-01-07 12:36:00 PST,2,0,1,+148343,+5607.33,+161830,+10287.8,+113509,+5400.52,+423682,+21295.7
2000-01-07 12:37:00 PST,2,0,1,+140093,+3286.98,+164188,+10963.1,+113444,+5460.54,+417726,+19710.6
2000-01-07 12:38:00 PST,2,0,1,+148610,+5597.4,+170131,+12691.4,+113062,+5311.15,+431803,+23600
2000-01-07 12:39:00 PST,2,0,1,+167071,+10996.5,+153018,+8042.95,+102167,+2231.17,+422256,+21270.6
2000-01-07 12:40:00 PST,2,0,1,+173155,+12903.3,+143846,+5428.49,+102729,+2377.67,+419731,+20709.5
2000-01-07 12:41:00 PST,2,0,1,+186401,+16794.8,+142086,+3749.57,+122221,+7624.11,+450708,+28168.5
2000-01-07 12:42:00 PST,2,0,1,+161961,+9613.39,+153558,+6965.71,+124078,+8346.97,+439597,+24926.1
2000-01-07 12:43:00 PST,2,0,1,+156015,+7840.07,+165714,+10323.1,+129394,+9843.03,+451123,+28006.2
2000-01-07 12:44:00 PST,2,0,1,+140226,+3346.76,+171781,+12186.4,+116404,+6415.94,+428412,+21949.1
2000-01-07 12:45:00 PST,2,0,1,+160504,+8960.22,+181768,+13800.3,+116134,+6187.28,+458405,+28947.8
2000-01-07 12:46:00 PST,2,0,1,+166733,+10532.4,+204129,+20357.4,+110776,+4770.13,+481638,+35659.9
2000-01-07 12:47:00 PST,2,0,1,+180562,+14538.1,+204310,+20307.2,+126492,+9006.62,+511365,+43851.9
2000-01-07 12:48:00 PST,2,0,1,+172340,+12443,+182465,+14028.9,+124770,+8551.7,+479576,+35023.7
2000-01-07 12:49:00 PST,2,0,1,+211915,+24299.9,+154712,+7475.19,+126963,+8862.79,+493591,+40637.9
2000-01-07 12:50:00 PST,2,0,1,+241483,+29939.5,+164385,+8073.06,+120960,+5798.66,+526828,+43811.2
2000-01-07 12:51:00 PST,2,0,1,+228941,+26131.1,+167738,+7710.42,+122161,+6222.42,+518839,+40063.9
2000-01-07 12:52:00 PST,2,0,1,+179925,+10633.9,+161504,+5955.48,+121312,+6370.45,+462741,+22959.9
2000-01-07 12:53:00 PST,2,0,1,+169125,+7624.42,+149280,+3741.19,+117062,+5334.92,+435467,+16700.5
2000-01-07 12:54:00 PST,2,0,1,+193377,+14660.8,+154229,+5152.46,+116777,+5152.78,+464383,+24966.1
2000-01-07 12:55:00 PST,2,0,1,+206574,+18482.5,+165950,+7247.02,+116304,+4928.64,+488829,+30658.2
2000-01-07 12:56:00 PST,2,0,1,+192936,+14450.7,+166307,+7306.82,+120891,+5296.93,+480133,+27054.4
2000-01-07 12:57:00 PST,2,0,1,+184474,+12115.4,+175552,+9832.21,+131030,+8131.86,+491055,+30079.5
2000-01-07 12:58:00 PST,2,0,1,+184399,+11781.8,+204934,+18318.5,+131373,+8355.23,+520705,+38455.6
2000-01-07 12:59:00 PST,2,0,1,+192609,+14123.5,+214740,+21160.2,+130973,+8182.83,+538323,+43466.5
2000-01-07 13:00:00 PST,2,0,1,+193934,+14508,+214257,+21279.5,+127305,+5903.28,+535496,+41690.8
2000-01-07 13:01:00 PST,2,0,1,+192606,+14342.6,+196913,+14959.8,+135457,+5973.73,+524976,+35276.1
2000-01-07 13:02:00 PST,2,0,1,+188492,+10994,+183701,+12403.2,+141788,+7795.96,+513981,+31193.1
2000-01-07 13:03:00 PST,2,0,1,+179687,+8453.34,+182615,+10994.1,+130308,+4777.04,+492610,+24224.5
2000-01-07 13:04:00 PST,2,0,1,+204309,+15732.3,+182362,+10708.6,+131373,+4891.26,+518044,+31332.1
2000-01-07 13:05:00 PST,2,0,1,+224520,+19719.9,+175047,+9671.87,+140868,+8434.43,+540435,+37826.2
2000-01-07 13:06:00 PST,2,0,1,+215467,+19124,+174675,+9577.84,+158194,+14425.2,+548336,+43127
2000-01-07 13:07:00 PST,2,0,1,+201543,+13003.3,+161141,+6964.03,+155639,+12686.4,+518323,+32653.8
2000-01-07 13:08:00 PST,2,0,1,+216236,+16146.4,+166631,+7544.71,+141500,+8621.63,+524368,+32312.7
2000-01-07 13:09:00 PST,2,0,1,+227172,+19276,+182604,+10066.9,+112512,+711.932,+522288,+30054.8
2000-01-07 13:10:00 PST,2,0,1,+241963,+21589.1,+198528,+12320.4,+117916,+2129.58,+558407,+36039.1
2000-01-07 13:11:00 PST,2,0,1,+235349,+18226.2,+210857,+12407.1,+141257,+6205.03,+587463,+36838.3
2000-01-07 13:12:00 PST,2,0,1,+221031,+14535,+236918,+21459.2,+159301,+10414.4,+617249,+46408.5
2000-01-07 13:13:00 PST,2,0,1,+221736,+12315.5,+247028,+24437.6,+169822,+13438.6,+638586,+50191.7
2000-01-07 13:14:00 PST,2,0,1,+235763,+16338.6,+258700,+26417.5,+196916,+17880,+691379,+60636.1
2000-01-07 13:15:00 PST,2,0,1,+239804,+18232.2,+216609,+12679.6,+178922,+12451.2,+635335,+43363
2000-01-07 13:16:00 PST,2,0,1,+237176,+16427.6,+206648,+9632.67,+184565,+13070.8,+628389,+39131.1
2000-01-07 13:17:00 PST,2,0,1,+220285,+10247.2,+199818,+7910.4,+157824,+6693.62,+577927,+24851.2
2000-01-07 13:18:00 PST,2,0,1,+226771,+11853.4,+223851,+14757.2,+181958,+11328.9,+632580,+37939.4
2000-01-07 13:19:00 PST,2,0,1,+246930,+16358.4,+259269,+23112.9,+192579,+14330.6,+698778,+53802
2000-01-07 13:20:00 PST,2,0,1,+256074,+16582.3,+284110,+29523.8,+200049,+15530.3,+740234,+61636.3
2000-01-07 13:21:00 PST,2,0,1,+270685,+20143.5,+270248,+24265.3,+189844,+11270.3,+730777,+55679
2000-01-07 13:22:00 PST,2,0,1,+255364,+15463.5,+281116,+26571.7,+185124,+9950.25,+721603,+51985.4
2000-01-07 13:23:00 PST,2,0,1,+259529,+16525.5,+295704,+29961,+208288,+15408.1,+763521,+61894.5
2000-01-07 13:24:00 PST,2,0,1,+276404,+21938.9,+276928,+24855.5,+218863,+18338.8,+772196,+65133.2
2000-01-07 13:25:00 PST,2,0,1,+303533,+29718.5,+253974,+16978.3,+212128,+14772.5,+769636,+61469.4
2000-01-07 13:26:00 PST,2,0,1,+316007,+33833.2,+242838,+12617.8,+195312,+7488.64,+754158,+53939.7
2000-01-07 13:27:00 PST,2,0,1,+305719,+30326.5,+255189,+16463.4,+213358,+14048.2,+774267,+60838.1
2000-01-07 13:28:00 PST,2,0,1,+296892,+26386.7,+256474,+16666.3,+220455,+15076.9,+773821,+58129.8
2000-01-07 13:29:00 PST,2,0,1,+314162,+28614.6,+260714,+17838.9,+215614,+14669.2,+790490,+61122.8
2000-01-07 13:30:00 PST,2,0,1,+328858,+33631.1,+258263,+13693.1,+192044,+6524.74,+779165,+53848.9
2000-01-07 13:31:00 PST,2,0,1,+330721,+32810.6,+269127,+16229.1,+185331,+5779.43,+785179,+54819.1
2000-01-07 13:32:00 PST,2,0,1,+325479,+31410,+257984,+11515.9,+195432,+7542.96,+778895,+50468.8
2000-01-07 13:33:00 PST,2,0,1,+306790,+24702,+283472,+18161.3,+198962,+9974.46,+789225,+52837.8
2000-01-07 13:34:00 PST,2,0,1,+317867,+26951.7,+299669,+22016.2,+198553,+9538.84,+816089,+58506.7
2000-01-07 13:35:00 PST,2,0,1,+306840,+21502.5,+345985,+31716.8,+227434,+13633.6,+880259,+66852.9
2000-01-07 13:36:00 PST,2,0,1,+303694,+18211.8,+347244,+29063.1,+268057,+21551.9,+918995,+68826.7
2000-01-07 13:37:00 PST,2,0,1,+321332,+19177,+343692,+26772.5,+272909,+23225.5,+937932,+69175
2000-01-07 13:38:00 PST,2,0,1,+331548,+22192,+307648,+14294.8,+275953,+24118.6,+915148,+60605.4
2000-01-07 13:39:00 PST,2,0,1,+335279,+23094.4,+316023,+17708.1,+237242,+13306.5,+888544,+54109
2000-01-07 13:40:00 PST,2,0,1,+344584,+22621.5,+351568,+26428.2,+220350,+9318.85,+916502,+58368.6
2000-01-07 13:41:00 PST,2,0,1,+349042,+21259.9,+379273,+35390.2,+229778,+11142.3,+958093,+67792.3
2000-01-07 13:42:00 PST,2,0,1,+364125,+22597.9,+391136,+34298.3,+255848,+17717.9,+1.01111e+006,+74614.1
2000-01-07 13:43:00 PST,2,0,1,+412059,+35133.5,+359884,+24024.6,+254818,+16701.6,+1.02676e+006,+75859.8
2000-01-07 13:44:00 PST,3,0,1,+416027,+32505.8,+379248,+28247.9,+246736,+14304.7,+1.04201e+006,+75058.5
2000-01-07 13:45:00 PST,3,0,1,+439352,+36924.3,+391604,+30211.1,+250212,+13990,+1.08117e+006,+81125.4
2000-01-07 13:46:00 PST,3,0,1,+409233,+26063.5,+399613,+32678.7,+270632,+17339.4,+1.07948e+006,+76081.6
2000-01-07 13:47:00 PST,3,0,1,+443484,+34168.1,+386906,+30092,+258890,+13216.2,+1.08928e+006,+77476.2
2000-01-07 13:48:00 PST,3,0,1,+486030,+48121.5,+389565,+28979.5,+248293,+6924.88,+1.12389e+006,+84025.9
2000-01-07 13:49:00 PST,4,0,1,+500026,+49097.3,+407175,+34769.7,+259059,+7829.25,+1.16626e+006,+91696.3
2000-01-07 13:50:00 PST,4,0,1,+509330,+52029.7,+421493,+37120.1,+282389,+15648.8,+1.21321e+006,+104799
2000-01-07 13:51:00 PST,4,0,1,+490355,+46367.2,+419931,+36573.5,+292502,+20984.6,+1.20279e+006,+103925
2000-01-07 13:52:00 PST,4,0,1,+492897,+49305.8,+399021,+30071.1,+262370,+15199.8,+1.15429e+006,+94576.7
2000-01-07 13:53:00 PST,4,0,1,+534074,+60483.2,+410830,+34499.1,+237632,+8655.76,+1.18254e+006,+103638
2000-01-07 13:54:00 PST,4,0,1,+490175,+47604.2,+388997,+29016.3,+238417,+8279.61,+1.11759e+006,+84900
2000-01-07 13:55:00 PST,4,0,1,+485916,+43101.6,+395351,+30971,+245063,+8154.44,+1.12633e+006,+82227
2000-01-07 13:56:00 PST,4,0,1,+470401,+33939.5,+403052,+32523,+264262,+10822.6,+1.13772e+006,+77285.1
2000-01-07 13:57:00 PST,4,0,1,+492486,+40289.8,+403778,+35546.5,+285739,+14748.3,+1.182e+006,+90584.5
2000-01-07 13:58:00 PST,4,0,1,+538609,+52884.6,+413834,+38821,+309880,+19156,+1.26232e+006,+110862
2000-01-07 13:59:00 PST,4,0,1,+531640,+50807.2,+402093,+32227.8,+315015,+18335.4,+1.24875e+006,+101370
2000-01-07 14:00:00 PST,4,0,1,+525805,+46903.1,+411370,+34575,+305358,+13286,+1.24253e+006,+94764.2
2000-01-07 14:01:00 PST,4,0,1,+509440,+40886.2,+409137,+30821,+329906,+21510,+1.24848e+006,+93217.2
2000-01-07 14:02:00 PST,4,0,1,+492540,+38081.6,+439048,+40967.1,+360597,+31983.2,+1.29218e+006,+111032
2000-01-07 14:03:00 PST,4,0,1,+512941,+46196.9,+454064,+46303.2,+361652,+32140.2,+1.32866e+006,+124640
2000-01-07 14:04:00 PST,4,0,1,+483659,+37999.5,+458231,+48323,+331035,+23630.8,+1.27292e+006,+109953
2000-01-07 14:05:00 PST,4,0,1,+483296,+40173,+424078,+37284.5,+294133,+12874.8,+1.20151e+006,+90332.4
2000-01-07 14:06:00 PST,4,0,1,+466693,+36020.2,+397593,+28055.8,+314751,+20788.1,+1.17904e+006,+84864.1
2000-01-07 14:07:00 PST,4,0,1,+457709,+34008.9,+394275,+23234,+329012,+19896.8,+1.181e+006,+77139.7
2000-01-07 14:08:00 PST,4,0,1,+468000,+35037.2,+402350,+27959.4,+337568,+20126.4,+1.20792e+006,+83123
2000-01-07 14:09:00 PST,4,0,1,+489017,+41349.5,+412518,+29260.3,+331492,+18830.6,+1.23303e+006,+89440.4
2000-01-07 14:10:00 PST,4,0,1,+464403,+37594,+453374,+38667.4,+315024,+16011.6,+1.2328e+006,+92273
2000-01-07 14:11:00 PST,4,0,1,+458474,+34162.6,+465043,+39100.9,+335165,+21613.8,+1.25868e+006,+94877.4
2000-01-07 14:12:00 PST,4,0,1,+454833,+35468.5,+475509,+41540.2,+337072,+23502.1,+1.26741e+006,+100511
2000-01-07 14:13:00 PST,4,0,1,+459709,+39006,+444039,+29781.8,+331844,+21522.5,+1.23559e+006,+90310.4
2000-01-07 14:14:00 PST,4,0,1,+508745,+55490.6,+440674,+25379.6,+322320,+17520.1,+1.27174e+006,+98390.3
2000-01-07 14:15:00 PST,4,0,1,+522564,+58802.1,+494085,+40722.3,+338717,+18472,+1.35537e+006,+117996
2000-01-07 14:16:00 PST,4,0,1,+514423,+53068.2,+503089,+46344.1,+348776,+21985.1,+1.36629e+006,+121397
2000-01-07 14:17:00 PST,4,0,1,+484192,+38951.6,+500664,+44517.5,+339910,+22967.1,+1.32477e+006,+106436
2000-01-07 14:18:00 PST,4,0,1,+495114,+37781.3,+469819,+33101,+327093,+19818.6,+1.29203e+006,+90700.9
2000-01-07 14:19:00 PST,4,0,1,+514082,+39269.2,+459653,+27055.1,+335583,+21006.5,+1.30932e+006,+87330.7
2000-01-07 14:20:00 PST,4,0,1,+520177,+39419.8,+482388,+34183,+351885,+26437.6,+1.35445e+006,+100040
2000-01-07 14:21:00 PST,4,0,1,+533732,+43227.8,+518196,+47296.8,+350922,+27366.7,+1.40285e+006,+117891
2000-01-07 14:22:00 PST,4,0,1,+558080,+49942.4,+523678,+50513.5,+324213,+19590.4,+1.40597e+006,+120046
2000-01-07 14:23:00 PST,4,0,1,+567092,+51590.6,+514006,+47761.9,+311254,+14064.4,+1.39235e+006,+113417
2000-01-07 14:24:00 PST,4,0,1,+564074,+48248.9,+544815,+59495.7,+286967,+12486.6,+1.39586e+006,+120231
2000-01-07 14:25:00 PST,5,0,1,+566726,+50164.6,+525024,+52153.8,+290043,+14203.5,+1.38179e+006,+116522
2000-01-07 14:26:00 PST,5,0,1,+584012,+59211.8,+554892,+58714.6,+287092,+12885,+1.426e+006,+130811
2000-01-07 14:27:00 PST,5,0,1,+598720,+65677.9,+509803,+41912,+294005,+14626.7,+1.40253e+006,+122217
2000-01-07 14:28:00 PST,5,0,1,+612185,+69303.1,+538653,+52909.5,+303283,+15197.2,+1.45412e+006,+137410
2000-01-07 14:29:00 PST,5,0,1,+576050,+57212.4,+541647,+52801.8,+309646,+14465.1,+1.42734e+006,+124479
2000-01-07 14:30:00 PST,5,0,1,+568017,+49915.9,+532546,+52299.8,+292159,+11561.3,+1.39272e+006,+113777
2000-01-07 14:31:00 PST,5,0,1,+555108,+47022,+504628,+43921.3,+316462,+17081.1,+1.3762e+006,+108024
2000-01-07 14:32:00 PST,5,0,1,+574669,+50477.4,+530117,+51349.9,+327682,+20245.8,+1.43247e+006,+122073
2000-01-07 14:33:00 PST,5,0,1,+582086,+52311,+535636,+52629.3,+318642,+19524.4,+1.43636e+006,+124465
2000-01-07 14:34:00 PST,5,0,1,+547818,+42861.6,+508333,+44466.1,+319007,+21404.6,+1.37516e+006,+108732
2000-01-07 14:35:00 PST,5,0,1,+523633,+40465.1,+505820,+44883,+318289,+21519.8,+1.34774e+006,+106868
2000-01-07 14:36:00 PST,5,0,1,+504065,+33947.3,+542182,+58727.8,+330072,+24650.3,+1.37632e+006,+117325
2000-01-07 14:37:00 PST,5,0,1,+533320,+44127.5,+544962,+60775.1,+317567,+20710.7,+1.39585e+006,+125613
2000-01-07 14:38:00 PST,5,0,1,+557754,+53901.3,+520627,+50743.7,+309326,+18791.7,+1.38771e+006,+123437
2000-01-07 14:39:00 PST,5,0,1,+548476,+55993.7,+503294,+44244.6,+317108,+18845.9,+1.36888e+006,+119084
2000-01-07 14:40:00 PST,5,0,1,+539953,+54739.4,+489610,+39435.5,+331594,+25876.8,+1.36116e+006,+120052
2000-01-07 14:41:00 PST,5,0,1,+515002,+45308.6,+508860,+47512.4,+325716,+24191.9,+1.34958e+006,+117013
2000-01-07 14:42:00 PST,5,0,1,+528427,+50244.5,+502485,+48483.7,+330473,+25862,+1.36138e+006,+124590
2000-01-07 14:43:00 PST,5,0,1,+534814,+52920,+485517,+44005.5,+310850,+18388.4,+1.33118e+006,+115314
2000-01-07 14:44:00 PST,5,0,1,+553609,+61018.6,+484270,+42666.3,+300438,+14412.7,+1.33832e+006,+118098
2000-01-07 14:45:00 PST,5,0,1,+560929,+59134.4,+474202,+41701.2,+307597,+16458.4,+1.34273e+006,+117294
2000-01-07 14:46:00 PST,5,0,1,+536954,+52608.7,+499511,+53137.2,+310831,+19049.8,+1.3473e+006,+124796
2000-01-07 14:47:00 PST,5,0,1,+504675,+39145,+552201,+70597.7,+330246,+27061.3,+1.38712e+006,+136804
2000-01-07 14:48:00 PST,5,0,1,+501209,+43010.8,+508889,+56758.9,+317993,+23984.7,+1.32809e+006,+123754
2000-01-07 14:49:00 PST,5,0,1,+543333,+58923.1,+486970,+49344.1,+308236,+23592.6,+1.33854e+006,+131860
2000-01-07 14:50:00 PST,5,0,1,+595321,+74899.4,+503433,+42406.1,+317681,+24266.5,+1.41644e+006,+141572
2000-01-07 14:51:00 PST,5,0,1,+590664,+74391,+502287,+45273.6,+335551,+29153.5,+1.4285e+006,+148818
2000-01-07 14:52:00 PST,5,0,1,+585088,+77852.3,+498231,-53440.9,+309907,+21367.3,+1.39323e+006,+45778.7
2000-01-07 14:53:00 PST,6,-1,1,+546946,+63116.1,+487791,-50924,+303911,+21070.2,+1.33865e+006,+33262.2
2000-01-07 14:54:00 PST,6,-2,1,+510557,+53089.3,+447076,-60285.4,+285474,+15936.2,+1.24311e+006,+8740.13
2000-01-07 14:55:00 PST,6,-2,1,+476956,+43507.1,+428918,-60525.3,+288064,+17320,+1.19394e+006,+301.773
2000-01-07 14:56:00 PST,6,-2,1,+460249,+41564.5,+415072,-61526.4,+292275,+16722.2,+1.1676e+006,-3239.74
2000-01-07 14:57:00 PST,5,-2,1,+456705,+40839.8,+425385,+38796.3,+286573,+15630.8,+1.16866e+006,+95266.8
2000-01-07 14:58:00 PST,5,-1,1,+485830,+54221.5,+442461,+43544.4,+294814,+17704.3,+1.22311e+006,+115470
2000-01-07 14:59:00 PST,5,-1,1,+507101,+63035.6,+446969,+41781.5,+314369,+24380,+1.26844e+006,+129197
2000-01-07 15:00:00 PST,5,-1,1,+499648,+60835,+500405,+59303.9,+310506,+24342,+1.31056e+006,+144481
2000-01-07 15:01:00 PST,5,0,1,+475530,+54825.6,+511314,+61455.9,+309392,+26444,+1.29624e+006,+142726
2000-01-07 15:02:00 PST,5,0,1,+460891,+51923.6,+508302,+62099.3,+300889,+24155.1,+1.27008e+006,+138178
2000-01-07 15:03:00 PST,5,0,1,+453914,+49570.7,+462909,+45476.6,+308901,+23097.8,+1.22572e+006,+118145
2000-01-07 15:04:00 PST,5,0,1,+484591,+56863.9,+440281,+40603.9,+314590,+23338.9,+1.23946e+006,+120807
2000-01-07 15:05:00 PST,5,0,1,+490382,+57475.4,+478797,+52289.6,+299996,+22341.1,+1.26918e+006,+132106
2000-01-07 15:06:00 PST,5,0,1,+485094,+57159.6,+489326,+60141.6,+311500,+24606,+1.28592e+006,+141907
2000-01-07 15:07:00 PST,5,0,1,+457592,+45394.1,+479736,+53718.3,+336500,+31974,+1.27383e+006,+131086
2000-01-07 15:08:00 PST,5,0,1,+472735,+51223.5,+454949,+45736.4,+348726,+36356.8,+1.27641e+006,+133317
2000-01-07 15:09:00 PST,5,0,1,+487304,+55744.5,+429364,+36910.3,+348784,+37130.7,+1.26545e+006,+129785
2000-01-07 15:10:00 PST,5,0,1,+512334,+58204.1,+488548,+57827.7,+295843,+24905.4,+1.29672e+006,+140937
2000-01-07 15:11:00 PST,5,0,1,+559594,+72590.6,+514336,+65640.3,+307702,+29536,+1.38163e+006,+167767
2000-01-07 15:12:00 PST,5,0,1,+560505,+73224,+533134,+72274.9,+326914,+34253,+1.42055e+006,+179752
2000-01-07 15:13:00 PST,5,0,1,+590871,+81885.5,+551516,+82690.2,+317745,+32930.9,+1.46013e+006,+197507
2000-01-07 15:14:00 PST,5,0,1,+609044,+89920.9,+541325,+79625.8,+300410,+27006.4,+1.45078e+006,+196553
2000-01-07 15:15:00 PST,6,0,1,+632648,+98862.7,+507688,+67617.4,+299855,+26191.8,+1.44019e+006,+192672
2000-01-07 15:16:00 PST,6,0,1,+596679,+83815.7,+531769,+75294,+328894,+34553,+1.45734e+006,+193663
2000-01-07 15:17:00 PST,6,0,1,+537898,+65787.6,+522464,+71465.3,+344274,+39439.7,+1.40464e+006,+176693
2000-01-07 15:18:00 PST,6,0,1,+559819,+72293.2,+474567,+53800,+344415,+41095.4,+1.3788e+006,+167189
2000-01-07 15:19:00 PST,6,0,1,+563036,+72529.7,+498824,+65332.5,+305900,+29239.8,+1.36776e+006,+167102
2000-01-07 15:20:00 PST,6,0,1,+545454,+64477.3,+507524,+68895,+325121,+31674.8,+1.3781e+006,+165047
2000-01-07 15:21:00 PST,6,0,1,+557376,+70946,+574133,+90963.2,+331580,+33339.9,+1.46309e+006,+195249
2000-01-07 15:22:00 PST,6,0,1,+554467,+70700.3,+574066,+95145.6,+307964,+24884.1,+1.4365e+006,+190730
2000-01-07 15:23:00 PST,6,0,1,+558786,+72182.5,+563701,+90615.5,+330971,+31803.1,+1.45346e+006,+194601
2000-01-07 15:24:00 PST,6,0,1,+567137,+76088.1,+546504,+82075.7,+353022,+38488.8,+1.46666e+006,+196653
2000-01-07 15:25:00 PST,6,0,1,+581361,+77625.6,+515389,+68733.3,+384966,+49737.2,+1.48172e+006,+196096
2000-01-07 15:26:00 PST,6,0,1,+563162,+71529.3,+475806,+58123.8,+391656,+52362.7,+1.43062e+006,+182016
2000-01-07 15:27:00 PST,5,0,2,+592477,+84650.7,+457472,+52715.7,+388625,+51027.4,+1.43857e+006,+188394
2000-01-07 15:28:00 PST,5,0,2,+584284,+83520.6,+458464,+54775,+388113,+51030.5,+1.43086e+006,+189326
2000-01-07 15:29:00 PST,5,0,2,+619006,+98976.1,+464307,+57186.7,+355594,+43090.2,+1.43891e+006,+199253
2000-01-07 15:30:00 PST,5,0,2,+619001,+99040.9,+469341,+60692.8,+328244,+34747.8,+1.41659e+006,+194481
2000-01-07 15:31:00 PST,5,0,2,+613625,+98756.5,+495892,+71110.3,+357616,+44170.5,+1.46713e+006,+214037
2000-01-07 15:32:00 PST,5,0,2,+642020,+107367,+516426,+82124.9,+350886,+41625.1,+1.50933e+006,+231117
2000-01-07 15:33:00 PST,5,0,2,+623642,+95482.6,+542530,+92656,+325848,+34334.6,+1.49202e+006,+222473
2000-01-07 15:34:00 PST,5,0,2,+620690,+93555.5,+580041,+106209,+307659,+29898.9,+1.50839e+006,+229663
2000-01-07 15:35:00 PST,6,0,2,+628593,+96492.1,+597573,+113235,+298197,+26991.7,+1.52436e+006,+236719
2000-01-07 15:36:00 PST,6,0,2,+596587,+85374.5,+564871,+97416.8,+313901,+30785.2,+1.47536e+006,+213576
2000-01-07 15:37:00 PST,6,0,2,+611105,+96828.1,+491624,+71135.1,+332702,+37334,+1.43543e+006,+205297
2000-01-07 15:38:00 PST,6,0,2,+599217,+93141,+503469,+74891.8,+345834,+40293.3,+1.44852e+006,+208326
2000-01-07 15:39:00 PST,6,0,2,+611563,+100263,+500499,+73889.3,+376194,+49683.6,+1.48826e+006,+223836
2000-01-07 15:40:00 PST,6,0,2,+586471,+88350.5,+516332,+78386.2,+378362,+50051.9,+1.48116e+006,+216789
2000-01-07 15:41:00 PST,6,0,2,+582128,+90756.8,+510193,+76590.1,+358600,+50781.6,+1.45092e+006,+218129
2000-01-07 15:42:00 PST,6,0,2,+583294,+89199.1,+544754,+85819.7,+413355,+66600.4,+1.5414e+006,+241619
2000-01-07 15:43:00 PST,6,0,2,+564681,+87608.3,+531864,+80234.9,+382675,+56983.7,+1.47922e+006,+224827
2000-01-07 15:44:00 PST,6,0,2,+610734,+103561,+560024,+92648.9,+334178,+40432.7,+1.50494e+006,+236642
2000-01-07 15:45:00 PST,6,0,2,+596136,+99032.9,+563889,+93554.9,+357725,+48094.9,+1.51775e+006,+240683
2000-01-07 15:46:00 PST,6,0,2,+587597,+94875.7,+515823,+77914.3,+320442,+37295.8,+1.42386e+006,+210086
2000-01-07 15:47:00 PST,6,0,2,+603921,+102356,+503813,+76695.5,+326058,+38502.7,+1.43379e+006,+217554
2000-01-07 15:48:00 PST,6,0,2,+606543,+100069,+504745,+76823.8,+334741,+40047,+1.44603e+006,+216940
2000-01-07 15:49:00 PST,6,0,2,+615407,+101555,+536810,+89716.1,+323015,+39119.1,+1.47523e+006,+230390
2000-01-07 15:50:00 PST,6,0,2,+627370,+107650,+526665,+85079.2,+355512,+49855.5,+1.50955e+006,+242585
2000-01-07 15:51:00 PST,6,0,2,+639610,+113800,+484273,+76076.6,+349505,+46651,+1.47339e+006,+236528
2000-01-07 15:52:00 PST,6,0,2,+612272,+102525,+500702,+79882.3,+355034,+48790.5,+1.46801e+006,+231198
2000-01-07 15:53:00 PST,6,0,2,+638436,+111806,+528930,+87513.6,+359767,+49762.9,+1.52713e+006,+249083
2000-01-07 15:54:00 PST,6,0,2,+592875,+94451.9,+543812,+95419.5,+341674,+45171.8,+1.47836e+006,+235043
2000-01-07 15:55:00 PST,6,0,2,+585415,+91453.2,+569353,+106548,+340603,+47375.7,+1.49537e+006,+245377
2000-01-07 15:56:00 PST,6,0,2,+571051,+89050.6,+548652,+95768.4,+349018,+50085.9,+1.46872e+006,+234905
2000-01-07 15:57:00 PST,6,0,2,+608170,+97158.6,+559195,+101357,+335874,+42705.5,+1.50324e+006,+241221
2000-01-07 15:58:00 PST,6,0,2,+645765,+112953,+564423,+101395,+374850,+52891.7,+1.58504e+006,+267240
2000-01-07 15:59:00 PST,6,0,2,+608122,+99837,+537209,+91641.6,+385663,+56394.3,+1.53099e+006,+247873
2000-01-07 16:00:00 PST,6,0,2,+631830,+108316,+552774,+94582.3,+395529,+58671.2,+1.58013e+006,+261569
2000-01-07 16:01:00 PST,6,0,2,+655639,+117579,+565620,+94594.8,+413404,+66070.9,+1.63466e+006,+278245
2000-01-07 16:02:00 PST,6,0,2,+647415,+111771,+571889,+96975.2,+384647,+56781.8,+1.60395e+006,+265528
2000-01-07 16:03:00 PST,6,0,2,+666934,+116222,+573163,+99853.6,+377727,+53024.5,+1.61782e+006,+269100
2000-01-07 16:04:00 PST,6,0,2,+672864,+117960,+571433,+102710,+363361,+46472.6,+1.60766e+006,+267143
2000-01-07 16:05:00 PST,6,0,2,+638156,+104065,+573648,+104596,+370310,+50376.8,+1.58211e+006,+259038
2000-01-07 16:06:00 PST,6,0,2,+632197,+102896,+562006,+101166,+345828,+43437.5,+1.54003e+006,+247500
2000-01-07 16:07:00 PST,6,0,2,+640856,+107504,+563313,+99139.6,+371411,+52242.6,+1.57558e+006,+258886
2000-01-07 16:08:00 PST,6,0,2,+664223,+114746,+546462,+96529.4,+379611,+53128.7,+1.5903e+006,+264404
2000-01-07 16:09:00 PST,6,0,2,+647468,+107146,+522685,+91158.5,+356083,+47019.2,+1.52624e+006,+245324
2000-01-07 16:10:00 PST,6,0,2,+682672,+122388,+504566,+84413.9,+374630,+53434.6,+1.56187e+006,+260237
2000-01-07 16:11:00 PST,6,0,2,+693737,+126233,+527240,+91706.6,+377009,+52764.3,+1.59799e+006,+270704
2000-01-07 16:12:00 PST,6,0,2,+669854,+117539,+542384,+96462.4,+369759,+49544.4,+1.582e+006,+263546
2000-01-07 16:13:00 PST,6,0,2,+675805,+122209,+528347,+91087.3,+373955,+50471.6,+1.57811e+006,+263768
2000-01-07 16:14:00 PST,6,0,2,+694302,+126637,+521189,+89737.4,+372102,+51359.5,+1.58759e+006,+267734
2000-01-07 16:15:00 PST,6,0,2,+710720,+127797,+561558,+102425,+389281,+50866.9,+1.66156e+006,+281089
2000-01-07 16:16:00 PST,6,0,2,+668468,+111789,+543981,+99187.4,+389249,+49751.8,+1.6017e+006,+260728
2000-01-07 16:17:00 PST,6,0,2,+699085,+125441,+550775,+104680,+391563,+50093,+1.64142e+006,+280214
2000-01-07 16:18:00 PST,6,0,2,+653862,+110246,+535847,+98696.2,+371494,+45193.5,+1.5612e+006,+254136
2000-01-07 16:19:00 PST,6,0,2,+628262,+101230,+515409,+90052.5,+399999,+54553.7,+1.54367e+006,+245836
2000-01-07 16:20:00 PST,6,0,2,+621117,+100038,+508943,+87816,+409935,+56489.5,+1.54e+006,+244344
2000-01-07 16:21:00 PST,6,0,2,+601410,+94583.8,+513041,+87248.2,+427190,+61088.2,+1.54164e+006,+242920
2000-01-07 16:22:00 PST,6,0,2,+653096,+117514,+524823,+90948.9,+429636,+60969.4,+1.60756e+006,+269432
2000-01-07 16:23:00 PST,6,0,2,+654553,+119810,+515470,+87640.2,+407696,+54243.7,+1.57772e+006,+261694
2000-01-07 16:24:00 PST,6,0,2,+658292,+119641,+560771,+102165,+410337,+56920.5,+1.6294e+006,+278727
2000-01-07 16:25:00 PST,6,0,2,+661253,+120354,+574060,+109204,+431175,+62103.2,+1.66649e+006,+291661
2000-01-07 16:26:00 PST,6,0,2,+661923,+119396,+588045,+114023,+456735,+68544.8,+1.7067e+006,+301963
2000-01-07 16:27:00 PST,6,0,2,+647631,+113532,+617182,+125582,+440222,+66661.1,+1.70504e+006,+305775
2000-01-07 16:28:00 PST,6,0,2,+641825,+113323,+565404,+106109,+447062,+68628.1,+1.65429e+006,+288060
2000-01-07 16:29:00 PST,6,0,2,+615064,+104413,+551396,+99336.3,+452818,+69995.2,+1.61928e+006,+273744
2000-01-07 16:30:00 PST,6,0,2,+632105,+114278,+513555,+89219.9,+430846,+61454.6,+1.57651e+006,+264952
2000-01-07 16:31:00 PST,6,0,2,+622471,+111684,+509612,+85941.7,+387395,+49058.9,+1.51948e+006,+246684
2000-01-07 16:32:00 PST,6,0,2,+646656,+119505,+514229,+86917,+364090,+40606.2,+1.52497e+006,+247028
2000-01-07 16:33:00 PST,6,0,2,+664673,+123713,+506067,+86410.6,+363555,+40930.6,+1.53429e+006,+251054
2000-01-07 16:34:00 PST,6,0,2,+677291,+123105,+550264,+100001,+416708,+56741,+1.64426e+006,+279847
2000-01-07 16:35:00 PST,6,0,2,+695765,+127151,+566750,+104465,+444676,+65289.1,+1.70719e+006,+296905
2000-01-07 16:36:00 PST,6,0,2,+694635,+128949,+549069,+100526,+422814,+54617.5,+1.66652e+006,+284093
2000-01-07 16:37:00 PST,6,0,2,+645782,+110751,+547754,+101908,+454221,+66191.8,+1.64776e+006,+278851
2000-01-07 16:38:00 PST,6,0,2,+646539,+112324,+565113,+106506,+436374,+61971,+1.64803e+006,+280801
2000-01-07 16:39:00 PST,6,0,2,+630652,+105563,+550179,+100830,+427067,+59726.8,+1.6079e+006,+266120
2000-01-07 16:40:00 PST,6,0,2,+594808,+92657,+555155,+102383,+447564,+66533.1,+1.59753e+006,+261573
2000-01-07 16:41:00 PST,6,0,2,+649547,+111906,+566702,+104894,+445865,+68267.6,+1.66211e+006,+285067
2000-01-07 16:42:00 PST,6,0,2,+644668,+110285,+593057,+110474,+440381,+66574.2,+1.67811e+006,+287333
2000-01-07 16:43:00 PST,6,0,2,+704405,+132334,+607111,+117993,+410775,+55034.4,+1.72229e+006,+305362
2000-01-07 16:44:00 PST,6,0,2,+710923,+137559,+551945,+95257,+449512,+60091.3,+1.71238e+006,+292907
2000-01-07 16:45:00 PST,6,0,2,+711475,+133563,+582480,+106183,+472429,+68146.9,+1.76638e+006,+307893
2000-01-07 16:46:00 PST,6,0,2,+740215,+147191,+559533,+99163.3,+458401,+62228.4,+1.75815e+006,+308582
2000-01-07 16:47:00 PST,6,0,2,+677401,+117487,+561022,+98234.6,+454379,+62402.1,+1.6928e+006,+278124
2000-01-07 16:48:00 PST,6,0,2,+686461,+118466,+574959,+102407,+458413,+63814,+1.71983e+006,+284687
2000-01-07 16:49:00 PST,6,0,2,+690826,+118709,+582986,+106280,+399510,+44953.2,+1.67332e+006,+269942
2000-01-07 16:50:00 PST,6,0,2,+657707,+105661,+593364,+109265,+387152,+42329,+1.63822e+006,+257256
2000-01-07 16:51:00 PST,6,0,2,+608158,+85593.2,+648051,+128093,+425756,+57688.3,+1.68197e+006,+271374
2000-01-07 16:52:00 PST,6,1,2,+643366,+97077.7,+634979,+121118,+447761,+64152.7,+1.72611e+006,+282348
2000-01-07 16:53:00 PST,6,1,2,+650092,+104104,+610375,+111187,+452497,+67433.1,+1.71296e+006,+282724
2000-01-07 16:54:00 PST,6,1,2,+659205,+106857,+615469,+113144,+419546,+58435.7,+1.69422e+006,+278437
2000-01-07 16:55:00 PST,6,1,2,+709282,+128334,+610912,+106799,+441706,+64419.9,+1.7619e+006,+299553
2000-01-07 16:56:00 PST,6,1,2,+730340,+141020,+635348,+15223.7,+450659,+62482.2,+1.81635e+006,+218726
2000-01-07 16:57:00 PST,7,0,2,+728386,+137359,+606077,+6521.37,+453513,+61908.1,+1.78798e+006,+205788
2000-01-07 16:58:00 PST,7,-1,2,+690919,+120029,+639214,+20951.1,+442506,+60738.3,+1.77264e+006,+201719
2000-01-07 16:59:00 PST,7,-1,2,+684735,+121439,+609587,+10826.7,+463482,+64901.1,+1.7578e+006,+197166
2000-01-07 17:00:00 PST,7,-1,2,+708297,+127213,+590305,+4477.22,+429407,+52250,+1.72801e+006,+183940
2000-01-07 17:01:00 PST,7,-1,2,+691572,+119454,+604061,+101837,+420298,+52054.4,+1.71593e+006,+273345
2000-01-07 17:02:00 PST,7,-1,2,+656498,+108681,+585287,+96914.9,+433788,+55994,+1.67557e+006,+261590
2000-01-07 17:03:00 PST,7,0,2,+663324,+107116,+602122,+101475,+413185,+51542.8,+1.67863e+006,+260134
2000-01-07 17:04:00 PST,7,0,2,+614194,+88026.6,+604691,+97195.4,+427170,+55559.3,+1.64605e+006,+240781
2000-01-07 17:05:00 PST,6,0,2,+617518,+89688.4,+606286,+98946.5,+429122,+57319.7,+1.65292e+006,+245954
2000-01-07 17:06:00 PST,6,0,2,+667980,+106643,+633259,+107767,+455801,+65172.2,+1.75704e+006,+279583
2000-01-07 17:07:00 PST,6,0,2,+719875,+129003,+651870,+117201,+466395,+67637,+1.83814e+006,+313842
2000-01-07 17:08:00 PST,6,0,2,+740258,+130829,+667394,+122665,+474980,+71553.7,+1.88263e+006,+325048
2000-01-07 17:09:00 PST,6,0,2,+742944,+131597,+686348,+131770,+443102,+59586.9,+1.87239e+006,+322954
2000-01-07 17:10:00 PST,6,0,2,+732102,+129231,+632754,+112321,+435284,+57780.1,+1.80014e+006,+299333
2000-01-07 17:11:00 PST,6,0,2,+710733,+119204,+616167,+103091,+463161,+66978.6,+1.79006e+006,+289274
2000-01-07 17:12:00 PST,6,0,2,+750361,+133604,+612283,+102710,+436862,+59026.8,+1.79951e+006,+295341
2000-01-07 17:13:00 PST,6,0,2,+727737,+125701,+611091,+103258,+439901,+60931.5,+1.77873e+006,+289891
2000-01-07 17:14:00 PST,6,0,2,+708772,+122802,+618012,+6663.39,+439206,+57106,+1.76599e+006,+186572
2000-01-07 17:15:00 PST,6,-1,2,+673760,+106785,+617531,+10830.1,+387818,+42688.5,+1.67911e+006,+160303
2000-01-07 17:16:00 PST,6,-1,2,+651954,+98862.7,+633950,+17074.6,+402827,+46610.9,+1.68873e+006,+162548
2000-01-07 17:17:00 PST,6,-1,2,+654736,+102515,+593813,+637.604,+451709,+59757.9,+1.70026e+006,+162911
2000-01-07 17:18:00 PST,6,-1,2,+669988,+106813,+621176,+11672.3,+466374,+61735.9,+1.75754e+006,+180221
2000-01-07 17:19:00 PST,6,-1,2,+697892,+115759,+634370,+111343,+512810,+78830.7,+1.84507e+006,+305933
2000-01-07 17:20:00 PST,6,0,2,+728728,+126443,+639999,+113539,+490863,+69272.7,+1.85959e+006,+309254
2000-01-07 17:21:00 PST,6,0,2,+752796,+136001,+632527,+112189,+462598,+60797.7,+1.84792e+006,+308988
2000-01-07 17:22:00 PST,6,0,2,+775471,+147065,+598405,+98084.1,+472781,+64174.9,+1.84666e+006,+309324
2000-01-07 17:23:00 PST,6,0,2,+773574,+148380,+558630,+86727.1,+452236,+57981.6,+1.78444e+006,+293089
2000-01-07 17:24:00 PST,6,0,2,+744844,+141251,+555547,-16354.1,+436716,+49598.4,+1.73711e+006,+174495
2000-01-07 17:25:00 PST,7,-1,2,+707072,+121739,+544405,-16424.4,+450245,+55144.8,+1.70172e+006,+160459
2000-01-07 17:26:00 PST,7,-2,2,+681888,+109627,+552553,-12486.9,+422825,+43544.3,+1.65727e+006,+140684
2000-01-07 17:27:00 PST,7,-2,2,+650191,+95806,+608376,+10483,+432663,+48291.7,+1.69123e+006,+154581
2000-01-07 17:28:00 PST,7,-2,2,+642062,+91481,+650992,+25635.4,+435475,+50713.2,+1.72853e+006,+167830
2000-01-07 17:29:00 PST,7,-1,2,+679375,+102385,+682730,+128870,+435409,+53535.3,+1.79751e+006,+284791
2000-01-07 17:30:00 PST,7,0,2,+683719,+107620,+688129,+126338,+481923,+70005,+1.85377e+006,+303963
2000-01-07 17:31:00 PST,7,1,2,+679149,+111373,+680732,+120600,+498211,+75660.5,+1.85809e+006,+307633
2000-01-07 17:32:00 PST,7,1,2,+683145,+112851,+672344,+117289,+443937,+61092.3,+1.79943e+006,+291232
2000-01-07 17:33:00 PST,7,1,2,+674291,+111588,+627158,+97762.3,+489396,+75990.5,+1.79085e+006,+285341
2000-01-07 17:34:00 PST,7,1,2,+681612,+119404,+641274,+3990.74,+467711,+68741.7,+1.7906e+006,+192137
2000-01-07 17:35:00 PST,7,0,2,+694415,+122653,+630415,+3487.63,+466077,+66648.9,+1.79091e+006,+192790
2000-01-07 17:36:00 PST,7,-1,2,+713341,+132084,+576668,-14041.2,+434921,+55302.7,+1.72493e+006,+173345
2000-01-07 17:37:00 PST,7,-2,2,+695819,+124126,+580787,-8750.63,+373484,+40000.5,+1.65009e+006,+155375
2000-01-07 17:38:00 PST,7,-2,2,+656458,+105990,+633927,+14569.6,+335130,+30462,+1.62551e+006,+151021
2000-01-07 17:39:00 PST,7,-2,2,+635187,+93939.2,+643018,+110472,+357463,+40102.5,+1.63567e+006,+244514
2000-01-07 17:40:00 PST,7,-1,2,+644024,+94916.6,+697766,+132106,+364737,+43429.2,+1.70653e+006,+270452
2000-01-07 17:41:00 PST,7,0,2,+653000,+97628.9,+714546,+135672,+406237,+56901.3,+1.77378e+006,+290202
2000-01-07 17:42:00 PST,7,1,2,+688722,+113595,+721111,+135812,+426052,+63626.5,+1.83589e+006,+313033
2000-01-07 17:43:00 PST,7,1,2,+707040,+120441,+671573,+114907,+426137,+63397.7,+1.80475e+006,+298746
2000-01-07 17:44:00 PST,7,1,2,+682123,+112972,+689657,+24630.6,+408121,+55824.7,+1.7799e+006,+193427
2000-01-07 17:45:00 PST,7,0,2,+677626,+115883,+631222,+3860.8,+387201,+48594.4,+1.69605e+006,+168338
2000-01-07 17:46:00 PST,7,-1,2,+653795,+104584,+639807,+8473.45,+414050,+55902.1,+1.70765e+006,+168960
2000-01-07 17:47:00 PST,7,-1,2,+668757,+109116,+637112,+11565.1,+392399,+47184.7,+1.69827e+006,+167866
2000-01-07 17:48:00 PST,7,-1,2,+709796,+123812,+628724,+7818.5,+372488,+39914.2,+1.71101e+006,+171545
2000-01-07 17:49:00 PST,7,-1,2,+699827,+113717,+634608,+104076,+391770,+46713.4,+1.7262e+006,+264507
2000-01-07 17:50:00 PST,7,-1,2,+671119,+102064,+638938,+105917,+376666,+44900.1,+1.68672e+006,+252881
2000-01-07 17:51:00 PST,7,0,2,+675386,+102640,+655349,+109084,+401248,+53949.3,+1.73198e+006,+265674
2000-01-07 17:52:00 PST,7,0,2,+671042,+96227.5,+695966,+123543,+428306,+62045.9,+1.79531e+006,+281817
2000-01-07 17:53:00 PST,7,1,2,+705027,+110592,+689435,+121387,+431435,+61003.8,+1.8259e+006,+292983
2000-01-07 17:54:00 PST,7,1,2,+734400,+125273,+702757,+26057.5,+446503,+62474.2,+1.88366e+006,+213805
2000-01-07 17:55:00 PST,7,0,2,+738885,+127327,+667816,+13973.5,+434695,+58264.5,+1.8414e+006,+199565
2000-01-07 17:56:00 PST,7,-1,2,+715625,+121041,+659695,+11185.9,+388530,+45020.2,+1.76385e+006,+177247
2000-01-07 17:57:00 PST,7,-1,2,+717845,+121612,+664377,+12352.1,+413165,+51707.8,+1.79539e+006,+185672
2000-01-07 17:58:00 PST,7,-1,2,+681232,+110722,+682487,+17794.6,+408436,+49071,+1.77216e+006,+177587
2000-01-07 17:59:00 PST,7,-1,2,+705152,+116846,+676758,+111734,+393920,+42092.2,+1.77583e+006,+270672
2000-01-07 18:00:00 PST,7,0,2,+730661,+127427,+693922,+115076,+412049,+45781.7,+1.83663e+006,+288285
2000-01-07 18:01:00 PST,7,0,2,+673821,+108002,+650285,+97730.1,+426702,+51414.8,+1.75081e+006,+257147
2000-01-07 18:02:00 PST,7,0,2,+645233,+96893,+686889,+112076,+414407,+48467.9,+1.74653e+006,+257437
2000-01-07 18:03:00 PST,7,0,2,+625450,+90729.4,+653715,+96469.9,+449939,+59425,+1.7291e+006,+246624
2000-01-07 18:04:00 PST,6,0,2,+637349,+99550.9,+666790,+5416.39,+429567,+51823.4,+1.73371e+006,+156791
2000-01-07 18:05:00 PST,6,0,2,+652649,+106019,+663693,+6765.64,+433539,+53980.3,+1.74988e+006,+166764
2000-01-07 18:06:00 PST,6,0,2,+673367,+110697,+712571,+24825.5,+468312,+64179.1,+1.85425e+006,+199702
2000-01-07 18:07:00 PST,6,0,2,+607824,+84935.9,+699203,+20731.9,+465000,+66081,+1.77203e+006,+171749
2000-01-07 18:08:00 PST,6,0,2,+632686,+96912,+702115,+25337.9,+407122,+47211.1,+1.74192e+006,+169461
2000-01-07 18:09:00 PST,6,0,2,+614453,+89336.4,+715434,+124505,+405161,+48430.9,+1.73505e+006,+262272
2000-01-07 18:10:00 PST,6,1,2,+592244,+81273.7,+682641,+110849,+381765,+41985.6,+1.65665e+006,+234109
2000-01-07 18:11:00 PST,6,1,2,+618465,+91723.2,+671044,+105490,+393890,+45822.4,+1.6834e+006,+243035
2000-01-07 18:12:00 PST,6,1,2,+691761,+121488,+639478,+93493.9,+384176,+41870.9,+1.71541e+006,+256853
2000-01-07 18:13:00 PST,6,1,2,+680638,+117347,+622869,+87888.6,+398333,+45529.1,+1.70184e+006,+250765
2000-01-07 18:14:00 PST,6,1,2,+722852,+136232,+645830,-4229.49,+386067,+37978.2,+1.75475e+006,+169981
2000-01-07 18:15:00 PST,7,0,2,+711776,+131678,+638256,-2599.21,+393246,+40882.2,+1.74328e+006,+169961
2000-01-07 18:16:00 PST,7,-1,2,+650232,+107623,+631124,-2298.41,+436397,+54011.2,+1.71775e+006,+159335
2000-01-07 18:17:00 PST,7,-1,2,+631791,+95803.1,+690485,+23031.1,+448803,+59502,+1.77108e+006,+178336
2000-01-07 18:18:00 PST,7,-1,2,+608095,+85913.5,+690476,+20365.4,+462452,+64639.1,+1.76102e+006,+170918
2000-01-07 18:19:00 PST,7,-1,2,+647082,+96744,+709562,+123688,+468715,+69716.4,+1.82536e+006,+290148
2000-01-07 18:20:00 PST,7,0,2,+629526,+84339.8,+709542,+123165,+481480,+74754.1,+1.82055e+006,+282259
2000-01-07 18:21:00 PST,6,1,2,+647122,+92961.4,+693028,+114557,+443485,+58244.3,+1.78363e+006,+265763
2000-01-07 18:22:00 PST,6,1,2,+643063,+92579.4,+670717,+105481,+433406,+55688.2,+1.74719e+006,+253748
2000-01-07 18:23:00 PST,6,1,2,+625862,+87639.4,+622551,+88548.5,+388566,+41743.5,+1.63698e+006,+217931
2000-01-07 18:24:00 PST,6,1,2,+646283,+98778,+617832,-12864.6,+376839,+35101.2,+1.64095e+006,+121015
2000-01-07 18:25:00 PST,6,0,2,+699622,+121352,+600824,-16897.2,+366764,+31503.1,+1.66721e+006,+135958
2000-01-07 18:26:00 PST,7,-1,2,+681663,+111664,+619457,-5879.12,+360827,+32420.9,+1.66195e+006,+138205
2000-01-07 18:27:00 PST,7,-1,2,+686801,+114261,+631043,-767.347,+385132,+41337.1,+1.70298e+006,+154831
2000-01-07 18:28:00 PST,7,-1,2,+686414,+112114,+666707,+15955.1,+433236,+57228.6,+1.78636e+006,+185297
2000-01-07 18:29:00 PST,7,-1,2,+692033,+110770,+669010,+112279,+432268,+59319.4,+1.79331e+006,+282368
2000-01-07 18:30:00 PST,7,0,2,+693429,+109390,+681474,+118291,+410138,+52285.8,+1.78504e+006,+279967
2000-01-07 18:31:00 PST,7,0,2,+675854,+104261,+683406,+120407,+392670,+48350,+1.75193e+006,+273017
2000-01-07 18:32:00 PST,7,0,2,+613484,+84433.2,+651255,+107200,+373206,+42934.6,+1.63795e+006,+234568
2000-01-07 18:33:00 PST,7,0,2,+631833,+88934.2,+653291,+107709,+386956,+45507.2,+1.67208e+006,+242150
2000-01-07 18:34:00 PST,7,0,2,+628778,+93218.5,+619337,-1023.85,+406282,+47936.2,+1.6544e+006,+140131
2000-01-07 18:35:00 PST,7,-1,2,+618649,+89136.1,+549865,-23167.1,+394554,+43926.9,+1.56307e+006,+109896
2000-01-07 18:36:00 PST,7,-1,2,+639215,+95992.7,+574628,-14861.3,+417147,+51998.4,+1.63099e+006,+133130
2000-01-07 18:37:00 PST,7,-1,2,+655343,+99365,+580146,-11913.9,+409849,+49276,+1.64534e+006,+136727
2000-01-07 18:38:00 PST,7,-1,2,+683652,+108142,+588858,-6103.39,+410765,+49147.4,+1.68328e+006,+151186
2000-01-07 18:39:00 PST,7,-1,2,+735713,+122709,+603120,+95709.4,+445775,+60951.6,+1.78461e+006,+279370
2000-01-07 18:40:00 PST,7,-1,2,+757237,+135565,+572148,+84807.3,+420001,+51607.6,+1.74939e+006,+271980
2000-01-07 18:41:00 PST,7,-1,2,+726570,+121936,+608926,+96041.5,+389596,+43018.1,+1.72509e+006,+260996
2000-01-07 18:42:00 PST,7,-1,2,+672272,+104363,+587465,+90322,+385546,+42598.6,+1.64528e+006,+237284
2000-01-07 18:43:00 PST,7,-1,2,+699263,+115658,+593540,+96539.4,+376715,+39652.3,+1.66952e+006,+251850
2000-01-07 18:44:00 PST,7,-1,2,+656477,+99587.5,+581830,+92636.7,+401626,+49698.5,+1.63993e+006,+241923
2000-01-07 18:45:00 PST,7,-1,2,+617468,+88889.3,+606938,+100643,+413145,+54145.8,+1.63755e+006,+243678
2000-01-07 18:46:00 PST,6,0,2,+650233,+102851,+611366,+99784,+430422,+57290.4,+1.69202e+006,+259926
2000-01-07 18:47:00 PST,6,0,2,+599873,+89899.1,+607740,+2606.08,+425971,+53141.3,+1.63358e+006,+145647
2000-01-07 18:48:00 PST,6,0,2,+594982,+88899.9,+617646,+6599.26,+410621,+47697.8,+1.62325e+006,+143197
2000-01-07 18:49:00 PST,6,0,2,+569878,+80663.8,+578749,-6516.98,+413422,+49318.4,+1.56205e+006,+123465
2000-01-07 18:50:00 PST,6,0,2,+563069,+78829,+592643,-1341.96,+415136,+51402.5,+1.57085e+006,+128890
2000-01-07 18:51:00 PST,6,0,2,+568394,+83189.2,+582247,-6627.21,+419620,+52808.2,+1.57026e+006,+129370
2000-01-07 18:52:00 PST,6,0,2,+598114,+94392.3,+534132,+74962.4,+429449,+55999.2,+1.56169e+006,+225354
2000-01-07 18:53:00 PST,6,0,2,+607863,+95902.8,+584346,+94114,+415459,+53968.1,+1.60767e+006,+243985
2000-01-07 18:54:00 PST,6,0,2,+663753,+121276,+541809,+79119.9,+398985,+45506.6,+1.60455e+006,+245903
2000-01-07 18:55:00 PST,6,0,2,+637420,+109308,+565101,+87339.5,+408911,+49514.7,+1.61143e+006,+246162
2000-01-07 18:56:00 PST,6,0,2,+635286,+108205,+603770,+102074,+409578,+48803.4,+1.64863e+006,+259082
2000-01-07 18:57:00 PST,6,0,2,+593614,+92740.7,+580030,+92277.8,+399927,+47477.9,+1.57357e+006,+232496
2000-01-07 18:58:00 PST,6,0,2,+571001,+84528.1,+599919,+99674,+415719,+51311.2,+1.58664e+006,+235513
2000-01-07 18:59:00 PST,6,1,2,+625317,+106819,+573471,+90932.4,+406672,+46525.5,+1.60546e+006,+244277
2000-01-07 19:00:00 PST,6,1,2,+613998,+99489.9,+560045,+80838,+413084,+50677.5,+1.58713e+006,+231005
2000-01-07 19:01:00 PST,6,1,2,+598930,+92843.7,+543251,+77451.1,+434908,+58197.2,+1.57709e+006,+228492
2000-01-07 19:02:00 PST,6,1,2,+611040,+96824.6,+559423,+83937.5,+426502,+54124.1,+1.59696e+006,+234886
2000-01-07 19:03:00 PST,6,1,2,+575447,+83335.9,+603766,+97264.9,+430282,+55432.2,+1.6095e+006,+236033
2000-01-07 19:04:00 PST,6,1,2,+644288,+107977,+625759,+107245,+421885,+49941.4,+1.69193e+006,+265163
2000-01-07 19:05:00 PST,6,1,2,+644467,+108527,+614227,+103779,+408041,+43190,+1.66673e+006,+255496
2000-01-07 19:06:00 PST,6,1,2,+659595,+114958,+607885,+98635,+400784,+41271.1,+1.66826e+006,+254864
2000-01-07 19:07:00 PST,6,1,2,+648086,+111544,+608256,+96083.5,+426024,+50257.7,+1.68237e+006,+257885
2000-01-07 19:08:00 PST,6,1,2,+586101,+90116.4,+593699,+90077.1,+439668,+57460.2,+1.61947e+006,+237654
2000-01-07 19:09:00 PST,6,1,2,+569905,+83274.3,+617625,+98552.2,+450363,+61833.3,+1.63789e+006,+243660
2000-01-07 19:10:00 PST,6,1,2,+579096,+86188.8,+593724,+91352.2,+430577,+55785.6,+1.6034e+006,+233327
2000-01-07 19:11:00 PST,6,1,2,+593435,+92692.6,+552310,+76111.5,+434110,+57308.2,+1.57985e+006,+226112
2000-01-07 19:12:00 PST,6,1,2,+592947,+92006.5,+535134,+71954.8,+440089,+56865,+1.56817e+006,+220826
2000-01-07 19:13:00 PST,6,1,2,+592157,+90425.5,+532293,+70789.7,+450878,+60116.1,+1.57533e+006,+221331
2000-01-07 19:14:00 PST,6,1,2,+556958,+76808,+579056,+88022.9,+456282,+62227.1,+1.5923e+006,+227058
2000-01-07 19:15:00 PST,5,1,2,+567754,+80540.5,+650146,+114327,+447542,+60062.3,+1.66544e+006,+254930
2000-01-07 19:16:00 PST,5,1,2,+604804,+93873.1,+658040,+118643,+444722,+59534.5,+1.70757e+006,+272051
2000-01-07 19:17:00 PST,5,1,2,+664612,+116736,+661125,+120379,+404974,+45971.4,+1.73071e+006,+283087
2000-01-07 19:18:00 PST,6,1,2,+690624,+126643,+619038,+104192,+397976,+42915,+1.70764e+006,+273750
2000-01-07 19:19:00 PST,6,1,2,+661917,+118314,+550002,+79400.1,+408569,+47795.2,+1.62049e+006,+245510
2000-01-07 19:20:00 PST,6,0,2,+651405,+114229,+589360,-3801.01,+398113,+44660.6,+1.63888e+006,+155089
2000-01-07 19:21:00 PST,6,-1,2,+643974,+111404,+555779,-12152.9,+405308,+47757.4,+1.60506e+006,+147009
2000-01-07 19:22:00 PST,6,-1,2,+656170,+114104,+570719,-7053.75,+410146,+51705.2,+1.63704e+006,+158756
2000-01-07 19:23:00 PST,6,-1,2,+673132,+120683,+572461,-4900.62,+363404,+36371,+1.609e+006,+152154
2000-01-07 19:24:00 PST,7,-2,2,+662165,+115122,+566723,-5062.59,+398876,+47638.9,+1.62776e+006,+157699
2000-01-07 19:25:00 PST,7,-2,2,+606110,+92784.3,+547238,+84088.9,+397341,+51237.1,+1.55069e+006,+228110
2000-01-07 19:26:00 PST,6,-1,2,+577703,+80472.9,+556441,+87404.9,+417480,+56306.3,+1.55162e+006,+224184
2000-01-07 19:27:00 PST,6,0,2,+637384,+99908.1,+603909,+105914,+449740,+66612,+1.69103e+006,+272434
2000-01-07 19:28:00 PST,6,0,2,+648665,+105391,+583365,+100496,+422061,+57183.6,+1.65409e+006,+263070
2000-01-07 19:29:00 PST,6,0,2,+658111,+107484,+638838,+120936,+408127,+52601.6,+1.70508e+006,+281021
2000-01-07 19:30:00 PST,6,0,2,+641667,+104973,+613350,+14978.6,+410120,+50995.8,+1.66514e+006,+170947
2000-01-07 19:31:00 PST,6,0,2,+585754,+87824.3,+535220,-14450,+401963,+49029,+1.52294e+006,+122403
2000-01-07 19:32:00 PST,6,-1,2,+590977,+89365.1,+574503,+3872.65,+379129,+42937.4,+1.54461e+006,+136175
2000-01-07 19:33:00 PST,6,-1,2,+592575,+94223.7,+558792,-3072.07,+403042,+52711.9,+1.55441e+006,+143864
2000-01-07 19:34:00 PST,6,-1,2,+624012,+106752,+555542,-7605.03,+409810,+51700.3,+1.58936e+006,+150848
2000-01-07 19:35:00 PST,6,-1,2,+639841,+105708,+558264,+91230.5,+412123,+53228.6,+1.61023e+006,+250167
2000-01-07 19:36:00 PST,6,-1,2,+640242,+108870,+516885,+76045.2,+416113,+53933.8,+1.57324e+006,+238849
2000-01-07 19:37:00 PST,6,-1,2,+656023,+115124,+517308,+76458.3,+408627,+51056.4,+1.58196e+006,+242638
2000-01-07 19:38:00 PST,6,-1,2,+645715,+112883,+503589,+69406.6,+408406,+48804.4,+1.55771e+006,+231094
2000-01-07 19:39:00 PST,6,-1,2,+674296,+122316,+540732,+84557.7,+398217,+42851.1,+1.61325e+006,+249725
2000-01-07 19:40:00 PST,6,-1,2,+686795,+125124,+588669,+102045,+404179,+44173.6,+1.67964e+006,+271343
2000-01-07 19:41:00 PST,6,-1,2,+662254,+116085,+570197,+91670.1,+415465,+49429.8,+1.64792e+006,+257185
2000-01-07 19:42:00 PST,6,-1,2,+631232,+102077,+627025,+112074,+443349,+59819.6,+1.70161e+006,+273971
2000-01-07 19:43:00 PST,6,0,2,+599785,+91985,+618905,+106871,+480044,+72002.9,+1.69873e+006,+270859
2000-01-07 19:44:00 PST,6,1,2,+596924,+92703.4,+625017,+110540,+458559,+63484.2,+1.6805e+006,+266727
2000-01-07 19:45:00 PST,6,1,2,+593398,+91929.9,+622256,+109942,+462950,+66338.7,+1.6786e+006,+268211
2000-01-07 19:46:00 PST,6,1,2,+569293,+84085.1,+620296,+110211,+442073,+58626.3,+1.63166e+006,+252923
2000-01-07 19:47:00 PST,6,1,2,+607981,+101814,+597336,+5104.12,+447833,+57502.9,+1.65315e+006,+164421
2000-01-07 19:48:00 PST,6,0,2,+633795,+111838,+561781,-6684.66,+429434,+49308.4,+1.62501e+006,+154461
2000-01-07 19:49:00 PST,6,-1,2,+624058,+108231,+580137,+4165.49,+446131,+56364.4,+1.65033e+006,+168761
2000-01-07 19:50:00 PST,6,-1,2,+669085,+125691,+541532,-10756.1,+430727,+51383.7,+1.64134e+006,+166319
2000-01-07 19:51:00 PST,6,-1,2,+677945,+126644,+563244,-2581.11,+407830,+46670.7,+1.64902e+006,+170734
2000-01-07 19:52:00 PST,6,-1,2,+647930,+111332,+584512,+101619,+416736,+54178,+1.64918e+006,+267129
2000-01-07 19:53:00 PST,6,0,2,+629679,+105891,+570887,+90399.6,+453061,+66541,+1.65363e+006,+262832
2000-01-07 19:54:00 PST,6,0,2,+609364,+99983.2,+574696,+92112.6,+438928,+63154.6,+1.62299e+006,+255250
2000-01-07 19:55:00 PST,6,0,2,+622854,+105776,+581478,+95929,+443939,+64783.5,+1.64827e+006,+266489
2000-01-07 19:56:00 PST,6,0,2,+633278,+107312,+578333,+95958.2,+421249,+58024.9,+1.63286e+006,+261295
2000-01-07 19:57:00 PST,6,0,2,+610366,+97641.5,+559649,+90923.4,+393400,+49229,+1.56342e+006,+237794
2000-01-07 19:58:00 PST,6,0,2,+636784,+104224,+617097,+112759,+394280,+48958.9,+1.64816e+006,+265942
2000-01-07 19:59:00 PST,6,0,2,+616998,+99027.9,+591257,+104223,+396601,+50813.9,+1.60486e+006,+254065
2000-01-07 20:00:00 PST,6,0,2,+677388,+121420,+611972,+111592,+402904,+50490.6,+1.69226e+006,+283503
2000-01-07 20:01:00 PST,6,0,2,+729868,+142256,+596865,+106156,+384731,+44599.2,+1.71146e+006,+293011
2000-01-07 20:02:00 PST,7,0,2,+735190,+145293,+572205,+97830.6,+377513,+43521.4,+1.68491e+006,+286645
2000-01-07 20:03:00 PST,7,0,2,+747241,+147987,+620445,+114817,+389065,+47316.7,+1.75675e+006,+310121
2000-01-07 20:04:00 PST,7,0,2,+690420,+126600,+596552,+104940,+409439,+55261.7,+1.69641e+006,+286801
2000-01-07 20:05:00 PST,7,0,2,+647674,+111591,+616904,+111209,+432484,+64057.8,+1.69706e+006,+286857
2000-01-07 20:06:00 PST,7,0,2,+629693,+106317,+591875,+99363,+438631,+68916.7,+1.6602e+006,+274597
2000-01-07 20:07:00 PST,6,0,2,+545708,+77161.2,+574540,+92897.6,+475808,+84289.8,+1.59606e+006,+254349
2000-01-07 20:08:00 PST,5,1,2,+591928,+92900.9,+599691,+101996,+452209,+74692.4,+1.64383e+006,+269589
2000-01-07 20:09:00 PST,5,1,2,+600088,+94284.4,+577313,+93667.8,+435893,+68512.7,+1.61329e+006,+256465
2000-01-07 20:10:00 PST,5,1,2,+656325,+115864,+594339,+104591,+391621,+53350.6,+1.64229e+006,+273806
2000-01-07 20:11:00 PST,6,1,2,+674537,+122410,+578716,+99699.2,+354357,+40762.6,+1.60761e+006,+262871
2000-01-07 20:12:00 PST,6,1,2,+688893,+133434,+565174,-3570.01,+350452,+36105.1,+1.60452e+006,+165969
