# file...... reg1_output.csv
2000-01-07 20:13:00 PST,7,0,2,+675914,+127715,+557388,-5076.59,+342388,+35035.9,+1.57569e+006,+157674
2000-01-07 20:14:00 PST,7,-1,2,+675696,+129719,+538193,-10365,+336251,+34217.2,+1.55014e+006,+153571
2000-01-07 20:15:00 PST,7,-2,2,+647284,+116787,+581023,+8720.44,+365849,+43342.9,+1.59416e+006,+168850
2000-01-07 20:16:00 PST,7,-2,2,+645249,+120446,+546756,-6707.94,+407780,+53372.5,+1.59979e+006,+167110
2000-01-07 20:17:00 PST,7,-2,2,+642099,+118185,+564283,+96357.7,+430052,+63380.2,+1.63643e+006,+277923
2000-01-07 20:18:00 PST,7,-1,2,+653406,+121585,+588058,+104100,+454196,+71406.6,+1.69566e+006,+297091
2000-01-07 20:19:00 PST,7,0,2,+632233,+113774,+560053,+92758.1,+475869,+79569,+1.66816e+006,+286102
2000-01-07 20:20:00 PST,6,0,2,+586299,+96379.9,+579289,+101514,+444291,+69953.2,+1.60988e+006,+267847
2000-01-07 20:21:00 PST,6,0,2,+595914,+99951.2,+579626,+102323,+417199,+60561.5,+1.59274e+006,+262836
2000-01-07 20:22:00 PST,6,0,2,+595607,+103298,+585326,+8158.97,+407391,+54835.3,+1.58832e+006,+166292
2000-01-07 20:23:00 PST,6,0,2,+590702,+102587,+561717,-2356.62,+413837,+56713,+1.56626e+006,+156944
2000-01-07 20:24:00 PST,6,-1,2,+597863,+104515,+581615,+5714.8,+401028,+52628.8,+1.58051e+006,+162859
2000-01-07 20:25:00 PST,6,-1,2,+610028,+108333,+595204,+12640,+391804,+50578.1,+1.59704e+006,+171551
2000-01-07 20:26:00 PST,6,-1,2,+620218,+113502,+570649,+4163.6,+371995,+45129.2,+1.56286e+006,+162795
2000-01-07 20:27:00 PST,6,-1,2,+621129,+109155,+602015,+113118,+330713,+34614.5,+1.55386e+006,+256887
2000-01-07 20:28:00 PST,6,0,2,+621899,+109856,+595210,+109971,+332329,+36414.5,+1.54944e+006,+256242
2000-01-07 20:29:00 PST,6,0,2,+592081,+98535.1,+611092,+111023,+380488,+52311.3,+1.58366e+006,+261869
2000-01-07 20:30:00 PST,6,0,2,+597540,+100833,+603697,+106174,+380908,+55526.7,+1.58214e+006,+262534
2000-01-07 20:31:00 PST,6,0,2,+571304,+93614,+539523,+85057.1,+407068,+64408.5,+1.51789e+006,+243080
2000-01-07 20:32:00 PST,6,0,2,+578033,+101791,+520974,-19934.5,+427090,+68342.1,+1.5261e+006,+150198
2000-01-07 20:33:00 PST,6,-1,2,+595662,+104640,+561622,-2484.43,+390680,+56354.2,+1.54796e+006,+158510
2000-01-07 20:34:00 PST,6,-1,2,+594628,+104569,+558754,-3824.26,+379723,+52800.1,+1.53311e+006,+153545
2000-01-07 20:35:00 PST,6,-1,2,+594107,+103551,+574047,+4664.73,+322066,+34903.6,+1.49022e+006,+143120
2000-01-07 20:36:00 PST,6,-1,2,+634949,+118492,+584195,+10694.6,+333680,+37672.4,+1.55282e+006,+166859
2000-01-07 20:37:00 PST,7,-1,2,+607789,+107514,+560169,+99300.4,+336940,+42373.2,+1.5049e+006,+249188
2000-01-07 20:38:00 PST,7,0,2,+644837,+122740,+574536,+103600,+345360,+44015,+1.56473e+006,+270356
2000-01-07 20:39:00 PST,7,0,2,+644991,+123571,+565936,+100172,+344129,+43575.2,+1.55506e+006,+267319
2000-01-07 20:40:00 PST,7,0,2,+643151,+124321,+590815,+109491,+370970,+52239.4,+1.60494e+006,+286051
2000-01-07 20:41:00 PST,7,0,2,+584055,+103801,+556499,+95983.6,+375965,+55141,+1.51652e+006,+254926
2000-01-07 20:42:00 PST,6,0,2,+544096,+93171.2,+531181,-11094.3,+388039,+57682.6,+1.46332e+006,+139759
2000-01-07 20:43:00 PST,6,-1,2,+512629,+80981.2,+544193,-2873.88,+372380,+53561.2,+1.4292e+006,+131669
2000-01-07 20:44:00 PST,6,-1,2,+536930,+90175.5,+504907,-14920.7,+381518,+56068.1,+1.42335e+006,+131323
2000-01-07 20:45:00 PST,6,-1,2,+552687,+93638,+529798,-5798.88,+376137,+55230.1,+1.45862e+006,+143069
2000-01-07 20:46:00 PST,6,-1,2,+574127,+100718,+554588,+3780.56,+392182,+59872.3,+1.5209e+006,+164370
2000-01-07 20:47:00 PST,6,-1,2,+602056,+107784,+574491,+108115,+373085,+55393.9,+1.54963e+006,+271293
2000-01-07 20:48:00 PST,6,0,2,+576315,+99673.1,+561949,+103524,+362182,+52240.6,+1.50045e+006,+255437
2000-01-07 20:49:00 PST,6,0,2,+591279,+106506,+566712,+105850,+333422,+42820.2,+1.49141e+006,+255176
2000-01-07 20:50:00 PST,6,0,2,+612037,+113682,+566997,+105249,+315933,+37311.1,+1.49497e+006,+256243
2000-01-07 20:51:00 PST,6,0,2,+582640,+103299,+550238,+97639.8,+326888,+41013.8,+1.45977e+006,+241953
2000-01-07 20:52:00 PST,6,0,2,+580594,+105108,+557298,+2135.7,+338462,+42626.9,+1.47635e+006,+149870
2000-01-07 20:53:00 PST,6,-1,2,+545060,+91834.9,+559604,+6853.62,+344778,+45610,+1.44944e+006,+144298
2000-01-07 20:54:00 PST,6,-1,2,+546277,+93262,+524261,-4223.65,+365030,+52048.1,+1.43557e+006,+141086
2000-01-07 20:55:00 PST,6,-1,2,+556810,+96701.4,+542491,+2691.29,+371929,+54299.6,+1.47123e+006,+153692
2000-01-07 20:56:00 PST,6,-1,2,+544757,+93409.6,+518073,-5747.4,+355087,+49286.2,+1.41792e+006,+136948
2000-01-07 20:57:00 PST,6,-1,2,+553712,+94565.6,+505938,+86755,+355502,+51360.4,+1.41515e+006,+232681
2000-01-07 20:58:00 PST,6,0,2,+546270,+92038.1,+511447,+87312.7,+359716,+52552.7,+1.41743e+006,+231904
2000-01-07 20:59:00 PST,6,0,2,+530895,+85764.8,+525071,+93926.8,+365722,+55036.2,+1.42169e+006,+234728
2000-01-07 21:00:00 PST,6,0,2,+578282,+103953,+508686,+88293.7,+360147,+52013.2,+1.44711e+006,+244260
2000-01-07 21:01:00 PST,6,0,2,+606947,+115059,+508150,+87576.5,+361786,+51902.5,+1.47688e+006,+254538
2000-01-07 21:02:00 PST,6,0,2,+595409,+110354,+511975,+89128.2,+342959,+46517.9,+1.45034e+006,+246001
2000-01-07 21:03:00 PST,6,0,2,+587668,+107643,+508422,+87959.6,+355078,+50515.8,+1.45117e+006,+246118
2000-01-07 21:04:00 PST,6,0,2,+596812,+111372,+513684,+88955.3,+387784,+60587.2,+1.49828e+006,+260915
2000-01-07 21:05:00 PST,6,0,2,+580949,+108421,+492915,+82330.1,+379650,+58575.5,+1.45351e+006,+249326
2000-01-07 21:06:00 PST,6,0,2,+582843,+108148,+529671,+95377.6,+384551,+60540.9,+1.49706e+006,+264067
2000-01-07 21:07:00 PST,6,0,2,+599474,+112467,+568474,+111948,+364829,+54447.3,+1.53278e+006,+278863
2000-01-07 21:08:00 PST,6,0,2,+548625,+93691.1,+572123,+113946,+341627,+48530.8,+1.46238e+006,+256168
2000-01-07 21:09:00 PST,6,1,2,+529867,+86037.3,+596037,+123046,+335865,+47416.8,+1.46177e+006,+256500
2000-01-07 21:10:00 PST,6,1,2,+542270,+90601.2,+587302,+120291,+334303,+46716,+1.46388e+006,+257608
2000-01-07 21:11:00 PST,6,1,2,+591947,+109081,+551654,+106566,+356192,+52255.1,+1.49979e+006,+267902
2000-01-07 21:12:00 PST,6,1,2,+586532,+107332,+521605,+95611.3,+321722,+41154.9,+1.42986e+006,+244099
2000-01-07 21:13:00 PST,6,1,2,+634222,+130323,+486212,-17994.4,+335236,+42035.3,+1.45567e+006,+154364
2000-01-07 21:14:00 PST,6,0,2,+647844,+136438,+477049,-20485.9,+354078,+47386.9,+1.47897e+006,+163339
2000-01-07 21:15:00 PST,6,-1,2,+633660,+131052,+468333,-20915.3,+352690,+47396.9,+1.45468e+006,+157533
2000-01-07 21:16:00 PST,6,-2,2,+592788,+115577,+455845,-24382.6,+373670,+54787.9,+1.4223e+006,+145982
2000-01-07 21:17:00 PST,6,-2,2,+591381,+113635,+521758,+271.352,+371224,+54613,+1.48436e+006,+168519
2000-01-07 21:18:00 PST,6,-2,2,+569041,+104567,+514005,+91274.5,+389592,+62604.7,+1.47264e+006,+258446
2000-01-07 21:19:00 PST,6,-1,2,+516381,+83765.5,+557685,+106887,+368764,+57212.4,+1.44283e+006,+247864
2000-01-07 21:20:00 PST,6,0,2,+524229,+86554.2,+570817,+110493,+376551,+59667.4,+1.4716e+006,+256715
2000-01-07 21:21:00 PST,6,1,2,+515638,+83429.4,+582680,+113809,+390626,+64744.8,+1.48894e+006,+261983
2000-01-07 21:22:00 PST,5,1,2,+506503,+81559.9,+572399,+110231,+379018,+60801,+1.45792e+006,+252592
2000-01-07 21:23:00 PST,5,1,2,+529994,+92974.8,+550192,+4624.98,+385600,+60146.1,+1.46579e+006,+157746
2000-01-07 21:24:00 PST,5,0,2,+623666,+125804,+563561,+11995.3,+384565,+57850.2,+1.57179e+006,+195650
2000-01-07 21:25:00 PST,6,-1,2,+647202,+136157,+492020,-12933.6,+357005,+48478.8,+1.49623e+006,+171703
2000-01-07 21:26:00 PST,6,-2,2,+667450,+142919,+521702,+718.389,+340302,+43581,+1.52945e+006,+187219
2000-01-07 21:27:00 PST,7,-2,2,+643594,+131966,+534304,+6518.13,+325311,+39816.9,+1.50321e+006,+178301
2000-01-07 21:28:00 PST,7,-2,2,+616573,+118285,+535433,+105013,+307050,+36835.4,+1.45905e+006,+260133
2000-01-07 21:29:00 PST,7,-1,2,+591304,+110615,+544909,+104757,+361240,+54199.3,+1.49745e+006,+269571
2000-01-07 21:30:00 PST,7,0,2,+599813,+112727,+574066,+115336,+384272,+61897.2,+1.55815e+006,+289960
2000-01-07 21:31:00 PST,7,0,2,+554540,+97803.1,+570823,+113519,+397077,+67240.9,+1.52244e+006,+278563
2000-01-07 21:32:00 PST,6,1,2,+598361,+114664,+578532,+115665,+397464,+66092.9,+1.57436e+006,+296422
2000-01-07 21:33:00 PST,6,1,2,+563831,+104905,+568456,+13990.2,+401520,+65800.4,+1.53381e+006,+184695
2000-01-07 21:34:00 PST,6,0,2,+583233,+111648,+569797,+17980.8,+404665,+66320.4,+1.55769e+006,+195949
2000-01-07 21:35:00 PST,6,0,2,+602304,+120460,+528299,+2465.36,+395539,+62532.1,+1.52614e+006,+185457
2000-01-07 21:36:00 PST,6,-1,2,+561534,+105721,+526272,+2404.86,+399787,+65782.7,+1.48759e+006,+173909
2000-01-07 21:37:00 PST,6,-1,2,+604662,+124363,+465428,-19741.7,+370447,+55289.5,+1.44054e+006,+159911
2000-01-07 21:38:00 PST,6,-2,2,+627723,+131019,+455177,+75470.5,+339753,+47407,+1.42265e+006,+253897
2000-01-07 21:39:00 PST,6,-2,2,+644669,+136593,+485968,+87000,+307749,+37631.6,+1.43839e+006,+261225
2000-01-07 21:40:00 PST,6,-2,2,+600161,+117067,+551572,+110754,+306502,+37382.5,+1.45823e+006,+265203
2000-01-07 21:41:00 PST,6,-1,2,+589376,+114270,+558023,+111716,+342687,+48624.6,+1.49009e+006,+274610
2000-01-07 21:42:00 PST,6,0,2,+544349,+96858,+590523,+123178,+374347,+60376.8,+1.50922e+006,+280413
2000-01-07 21:43:00 PST,6,1,2,+519294,+87690.1,+612771,+129885,+408053,+72339.8,+1.54012e+006,+289915
2000-01-07 21:44:00 PST,6,2,2,+526780,+91041.7,+604296,+125771,+418298,+75750.9,+1.54937e+006,+292564
2000-01-07 21:45:00 PST,6,2,2,+564354,+107618,+586560,+20544.6,+426895,+75122.1,+1.57781e+006,+203284
2000-01-07 21:46:00 PST,6,1,2,+612612,+126989,+548791,+9506.46,+406644,+68393.3,+1.56805e+006,+204889
2000-01-07 21:47:00 PST,6,0,2,+629873,+133995,+541217,+8626.77,+399007,+65433.2,+1.5701e+006,+208055
2000-01-07 21:48:00 PST,6,-1,2,+683785,+155077,+542550,+11157.9,+363591,+53022.7,+1.58993e+006,+219258
2000-01-07 21:49:00 PST,7,-2,2,+672093,+151571,+498910,-3527.69,+365578,+53690.3,+1.53658e+006,+201734
2000-01-07 21:50:00 PST,7,-2,2,+637903,+133970,+524530,+101843,+372946,+59144.8,+1.53538e+006,+294958
2000-01-07 21:51:00 PST,7,-1,2,+613607,+123196,+569362,+117926,+348995,+52505.2,+1.53196e+006,+293628
2000-01-07 21:52:00 PST,7,0,2,+585985,+114111,+540376,+106476,+347905,+52954.3,+1.47427e+006,+273541
2000-01-07 21:53:00 PST,7,0,2,+531954,+95092.4,+535232,+104258,+371092,+61492.6,+1.43828e+006,+260843
2000-01-07 21:54:00 PST,6,0,2,+506420,+87045.6,+526611,+101711,+375104,+63674.6,+1.40813e+006,+252431
2000-01-07 21:55:00 PST,5,1,2,+513536,+92647.9,+533429,+6680.58,+351172,+53626.1,+1.39814e+006,+152955
2000-01-07 21:56:00 PST,5,0,2,+551918,+105494,+560239,+19285,+378538,+61741.1,+1.49069e+006,+186520
2000-01-07 21:57:00 PST,5,0,2,+601008,+125390,+528377,+6914.13,+373168,+58854.2,+1.50255e+006,+191158
2000-01-07 21:58:00 PST,6,-1,2,+638704,+138778,+542836,+12930.5,+403870,+67742.8,+1.58541e+006,+219452
2000-01-07 21:59:00 PST,6,-1,2,+642311,+140178,+557961,+17125.2,+387940,+62834.1,+1.58821e+006,+220137
2000-01-07 22:00:00 PST,6,-1,2,+639390,+136138,+571491,+118038,+401188,+69941.2,+1.61207e+006,+324117
2000-01-07 22:01:00 PST,6,0,2,+650105,+141690,+549701,+108445,+402068,+69760.8,+1.60187e+006,+319896
2000-01-07 22:02:00 PST,6,0,2,+691664,+156407,+588952,+123577,+380479,+62228,+1.6611e+006,+342212
2000-01-07 22:03:00 PST,6,0,2,+593069,+117951,+580597,+121001,+366556,+60214,+1.54022e+006,+299167
2000-01-07 22:04:00 PST,6,0,2,+564401,+107477,+574091,+119192,+382188,+66009.9,+1.52068e+006,+292679
2000-01-07 22:05:00 PST,6,0,2,+551262,+103115,+544194,+108667,+410838,+75814.3,+1.50629e+006,+287596
2000-01-07 22:06:00 PST,6,0,2,+518594,+91853.7,+530854,+105267,+377044,+65407.4,+1.42649e+006,+262528
2000-01-07 22:07:00 PST,6,0,2,+517674,+91146.1,+526701,+105907,+365439,+61798.6,+1.40981e+006,+258852
2000-01-07 22:08:00 PST,6,1,2,+551418,+102379,+551358,+113717,+377127,+64410,+1.4799e+006,+280506
2000-01-07 22:09:00 PST,6,1,2,+609341,+125053,+543740,+111974,+378332,+62467.3,+1.53141e+006,+299494
2000-01-07 22:10:00 PST,6,1,2,+671848,+149029,+532450,+107167,+381116,+61694.4,+1.58541e+006,+317890
2000-01-07 22:11:00 PST,6,1,2,+651528,+140626,+545127,+111987,+376966,+61051.7,+1.57362e+006,+313665
2000-01-07 22:12:00 PST,6,1,2,+679635,+155639,+549863,+11823.8,+358045,+52709,+1.58754e+006,+220171
2000-01-07 22:13:00 PST,7,0,2,+665370,+148817,+561651,+17525.6,+398807,+67129,+1.62583e+006,+233472
2000-01-07 22:14:00 PST,7,-1,2,+644911,+142566,+543286,+13296.2,+374752,+60246.4,+1.56295e+006,+216109
2000-01-07 22:15:00 PST,7,-1,2,+615482,+131325,+542224,+14022.5,+358429,+55923.2,+1.51613e+006,+201270
2000-01-07 22:16:00 PST,7,-1,2,+608869,+129645,+528633,+8675.52,+371675,+61382.8,+1.50918e+006,+199703
2000-01-07 22:17:00 PST,7,-1,2,+602708,+124647,+535522,+107803,+362578,+61036.4,+1.50081e+006,+293486
2000-01-07 22:18:00 PST,7,0,2,+585391,+116807,+577677,+123143,+361211,+61209,+1.52428e+006,+301159
2000-01-07 22:19:00 PST,7,0,2,+589859,+118925,+599002,+132533,+379262,+66809.8,+1.56812e+006,+318267
2000-01-07 22:20:00 PST,7,1,2,+588110,+118634,+602103,+131563,+388170,+69913.2,+1.57838e+006,+320110
2000-01-07 22:21:00 PST,7,1,2,+553147,+105090,+636816,+144280,+411447,+78927,+1.60141e+006,+328297
2000-01-07 22:22:00 PST,6,2,2,+579994,+116785,+603865,+131794,+397881,+73914.3,+1.58174e+006,+322494
2000-01-07 22:23:00 PST,6,2,2,+616619,+134851,+561362,+15463.7,+412751,+74910.6,+1.59073e+006,+225226
2000-01-07 22:24:00 PST,6,1,2,+635541,+142459,+521367,+2134.13,+378304,+63440.4,+1.53521e+006,+208034
2000-01-07 22:25:00 PST,6,0,2,+539448,+106217,+529725,+6201.36,+418068,+77585.7,+1.48724e+006,+190004
2000-01-07 22:26:00 PST,6,0,2,+610337,+133090,+519125,+3544.72,+382948,+64942.5,+1.51241e+006,+201578
2000-01-07 22:27:00 PST,6,-1,2,+619937,+136358,+528981,+9619.39,+364027,+58845.7,+1.51294e+006,+204823
2000-01-07 22:28:00 PST,6,-1,2,+588517,+122712,+515588,+103250,+369100,+63322.2,+1.4732e+006,+289285
2000-01-07 22:29:00 PST,6,0,2,+595739,+125559,+517093,+104619,+382286,+67511.8,+1.49512e+006,+297690
2000-01-07 22:30:00 PST,6,0,2,+653824,+146772,+533154,+112447,+334920,+51727.3,+1.5219e+006,+310946
2000-01-07 22:31:00 PST,6,0,2,+646589,+142816,+560191,+122780,+342486,+54284.1,+1.54926e+006,+319880
2000-01-07 22:32:00 PST,6,0,2,+636664,+139353,+560084,+122044,+359621,+59896.3,+1.55637e+006,+321293
2000-01-07 22:33:00 PST,6,0,2,+608340,+128913,+560461,+121591,+375452,+66967.5,+1.54425e+006,+317472
2000-01-07 22:34:00 PST,6,0,2,+629924,+136635,+580602,+128552,+386307,+69438.2,+1.59683e+006,+334625
2000-01-07 22:35:00 PST,6,0,2,+627296,+136306,+610990,+139060,+393709,+72232,+1.632e+006,+347598
2000-01-07 22:36:00 PST,6,0,2,+625628,+137989,+566830,+121893,+418318,+79703.9,+1.61078e+006,+339586
2000-01-07 22:37:00 PST,6,0,2,+573603,+119137,+565464,+120735,+442631,+89367.9,+1.5817e+006,+329239
2000-01-07 22:38:00 PST,6,0,2,+559580,+113749,+560871,+120380,+403605,+77790.9,+1.52406e+006,+311920
2000-01-07 22:39:00 PST,6,0,2,+567898,+117018,+561886,+121256,+384313,+70761.1,+1.5141e+006,+309035
2000-01-07 22:40:00 PST,6,0,2,+559873,+116505,+551642,+22721.7,+351117,+58380.9,+1.46263e+006,+197608
# end of tape
